time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8273910880088806,0.511374294757843,0.4658970236778259,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.6351866722106934,0.2265958935022354,0.2219459116458892,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.6534579992294312,0.2476298213005066,0.1788804680109024,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.589258074760437,0.1801978796720504,0.1783827543258667,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.609200119972229,0.1975746601819992,0.9253917932510376,285.09503173828125,285.8876037597656,292.1966552734375,286.6133728027344,292.1949462890625,297.0987548828125,285.09625244140625,1.0,0.5482580661773682,1.0,1.0,0.0,1.0,-2.365469455718994,2.365464925765991,4.501032890402712e-06,1.827895164489746,0.8765562176704407,0.8765562176704407,0.0,237.59780883789065,193.0,16977.701171875,-0.0,1713.153564453125,1.0,283.1499938964844,284.4469909667969,289.6261291503906,290.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,27847.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066911220550537,1.0,0.0,0.0,3.1247801780700684,3.124798059463501,6.51526818273851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.426025390625,0.0,971.3544921875,1895.4371337890625,0.0,966.6943969726562,0.7735004425048828,1.0,0.0,3.0,1.0,0.0
12044100,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8273526430130005,0.5103002786636353,0.4648768603801727,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.636066198348999,0.2272048592567443,0.2224658280611038,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6536611914634705,0.2474006116390228,0.178680807352066,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.5898109674453735,0.1803243458271026,0.17845119535923,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.6090856194496155,0.1971016973257064,0.923015832901001,285.1121520996094,285.8699951171875,292.2333374023437,286.6421813964844,292.2315979003906,297.1026611328125,285.1138000488281,1.0,0.54727703332901,1.0,1.0,0.0,1.0,-2.361855983734131,2.361851692199707,4.487334535951959e-06,1.82510769367218,0.8718495965003967,0.8718495965003967,0.0,236.66763305664065,193.0,16992.056640625,-0.0,1704.481201171875,1.0,283.1499938964844,284.465576171875,289.6507873535156,290.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,27471.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073446273803711,1.0,0.0,0.0,3.081708669662476,3.08172607421875,6.336894671221671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.1748046875,0.0,934.1815185546876,1895.4371337890625,0.0,970.4628295898438,0.7660365104675293,1.0,0.0,3.0,1.0,0.0
12044160,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.8275105953216553,0.509290874004364,0.4639110863208771,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.6371097564697266,0.2278575450181961,0.2230191975831985,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.6540372371673584,0.2472138553857803,0.1785053014755249,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.590545117855072,0.180487260222435,0.1785459816455841,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.6091477870941162,0.1966720223426818,0.920796513557434,285.1276550292969,285.8900146484375,292.2699890136719,286.6709899902344,292.2682800292969,297.10675048828125,285.12921142578125,1.0,0.546180009841919,1.0,1.0,0.0,1.0,-2.358597040176392,2.3585925102233887,4.475001333048567e-06,1.822595238685608,0.866850733757019,0.866850733757019,0.0,235.4931182861328,181.0,17020.53125,-0.0,1695.3297119140625,1.0,283.1499938964844,284.4810791015625,289.6760559082031,290.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,27273.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076650619506836,1.0,0.0,0.0,3.051243543624878,3.051260709762573,6.212223411239393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.1337890625,0.0,908.889892578125,1895.4371337890625,0.0,972.3150024414062,0.7560557723045349,1.0,0.0,3.0,1.0,0.0
12044220,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8283612728118896,0.5074529647827148,0.4621141850948334,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6396566033363342,0.2292845994234085,0.2242146879434585,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6552665829658508,0.2469580024480819,0.1782168447971344,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5925058722496033,0.1809133142232895,0.1788044720888137,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.6097554564476013,0.1959314346313476,0.9167696237564088,285.1658630371094,285.88946533203125,292.34332275390625,286.728515625,292.34161376953125,297.1153564453125,285.16766357421875,1.0,0.5436651110649109,1.0,1.0,0.0,1.0,-2.3530001640319824,2.3529956340789795,4.453868768905522e-06,1.818284511566162,0.8577086329460144,0.8577086329460144,0.0,232.48403930664065,169.0,17060.1171875,-0.0,1675.6871337890625,1.0,283.1499938964844,284.5216979980469,289.728271484375,290.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,26479.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075419783592224,1.0,0.0,0.0,2.9668991565704346,2.966915369033813,5.873525878996588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.365966796875,0.0,839.7979125976562,1895.4371337890625,0.0,971.6030883789062,0.7359863519668579,1.0,0.0,3.0,1.0,0.0
12044280,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8283612728118896,0.5074529647827148,0.4621141850948334,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6396566033363342,0.2292845994234085,0.2242146879434585,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.6552665829658508,0.2469580024480819,0.1782168447971344,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5925058722496033,0.1809133142232895,0.1788044720888137,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.6097554564476013,0.1959314346313476,0.9167696237564088,285.1658630371094,285.88946533203125,292.34332275390625,286.728515625,292.34161376953125,297.1153564453125,285.16766357421875,1.0,0.5436651110649109,1.0,1.0,0.0,1.0,-2.3530001640319824,2.3529956340789795,4.453868768905522e-06,1.818284511566162,0.8577086329460144,0.8577086329460144,0.0,232.48403930664065,169.0,17060.1171875,-0.0,1675.6871337890625,1.0,283.1499938964844,284.5216979980469,289.728271484375,290.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,26479.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075419783592224,1.0,0.0,0.0,2.9668991565704346,2.966915369033813,5.873525878996588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.365966796875,0.0,839.7979125976562,1895.4371337890625,0.0,971.6030883789062,0.7359863519668579,1.0,0.0,3.0,1.0,0.0
12044340,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8299010992050171,0.5058403611183167,0.4604900479316711,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.6428132057189941,0.2308649718761444,0.2255239188671112,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.657117486000061,0.2468493431806564,0.1780082434415817,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.5950886011123657,0.1814638376235962,0.1791497319936752,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6109777688980103,0.1953381448984146,0.9132590889930724,285.20849609375,285.885986328125,292.4166564941406,286.7858581542969,292.4149169921875,297.12432861328125,285.2104797363281,1.0,0.540751576423645,1.0,1.0,0.0,1.0,-2.3485677242279053,2.348563432693481,4.437182269612094e-06,1.814876675605774,0.8492215871810913,0.8492215871810913,0.0,228.66261291503903,157.0,17098.236328125,-0.0,1654.4349365234375,1.0,283.1499938964844,284.5674133300781,289.78350830078125,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,25549.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070002317428589,1.0,0.0,0.0,2.876971960067749,2.87698745727539,5.522866786122904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.369384765625,0.0,769.5604248046875,1895.4371337890625,0.0,968.4751586914062,0.7145259976387024,1.0,0.0,3.0,1.0,0.0
12044400,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8299010992050171,0.5058403611183167,0.4604900479316711,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.6428132057189941,0.2308649718761444,0.2255239188671112,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.657117486000061,0.2468493431806564,0.1780082434415817,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.5950886011123657,0.1814638376235962,0.1791497319936752,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6109777688980103,0.1953381448984146,0.9132590889930724,285.20849609375,285.885986328125,292.4166564941406,286.7858581542969,292.4149169921875,297.12432861328125,285.2104797363281,1.0,0.540751576423645,1.0,1.0,0.0,1.0,-2.3485677242279053,2.348563432693481,4.437182269612094e-06,1.814876675605774,0.8492215871810913,0.8492215871810913,0.0,228.66261291503903,157.0,17098.236328125,-0.0,1654.4349365234375,1.0,283.1499938964844,284.5674133300781,289.78350830078125,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,25549.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070002317428589,1.0,0.0,0.0,2.876971960067749,2.87698745727539,5.522866786122904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.369384765625,0.0,769.5604248046875,1895.4371337890625,0.0,968.4751586914062,0.7145259976387024,1.0,0.0,3.0,1.0,0.0
12044460,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8321059346199036,0.5044386386871338,0.459027886390686,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.6465829610824585,0.2325892895460128,0.2269407510757446,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.6595777869224548,0.2468778491020202,0.1778744906187057,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.5982514023780823,0.1821291744709015,0.1795753687620163,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.6127657890319824,0.1948803216218948,0.910224437713623,285.2547912597656,285.8796081542969,292.489990234375,286.8430480957031,292.4882507324219,297.1335754394531,285.2569580078125,1.0,0.5374749302864075,1.0,1.0,0.0,1.0,-2.345217704772949,2.3452131748199463,4.424604412633926e-06,1.8123080730438232,0.8414727449417114,0.8414727449417114,0.0,224.1119537353516,145.0,17135.857421875,-0.0,1631.778564453125,1.0,283.1499938964844,284.6173095703125,289.8406066894531,290.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,24532.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064652800559998,1.0,0.0,0.0,2.7847492694854736,2.784763813018799,5.17446608228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.868408203125,0.0,701.2959594726562,1895.4371337890625,0.0,965.3948364257812,0.6924464106559753,1.0,0.0,3.0,1.0,0.0
12044520,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8321059346199036,0.5044386386871338,0.459027886390686,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.6465829610824585,0.2325892895460128,0.2269407510757446,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.6595777869224548,0.2468778491020202,0.1778744906187057,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.5982514023780823,0.1821291744709015,0.1795753687620163,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.6127657890319824,0.1948803216218948,0.910224437713623,285.2547912597656,285.8796081542969,292.489990234375,286.8430480957031,292.4882507324219,297.1335754394531,285.2569580078125,1.0,0.5374749302864075,1.0,1.0,0.0,1.0,-2.345217704772949,2.3452131748199463,4.424604412633926e-06,1.8123080730438232,0.8414727449417114,0.8414727449417114,0.0,224.1119537353516,145.0,17135.857421875,-0.0,1631.778564453125,1.0,283.1499938964844,284.6173095703125,289.8406066894531,290.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,24532.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064652800559998,1.0,0.0,0.0,2.7847492694854736,2.784763813018799,5.17446608228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.868408203125,0.0,701.2959594726562,1895.4371337890625,0.0,965.3948364257812,0.6924464106559753,1.0,0.0,3.0,1.0,0.0
12044580,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8349700570106506,0.5032374262809753,0.4577204287052154,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6509854793548584,0.2344506233930587,0.2284610420465469,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.662650465965271,0.2470363676548004,0.177812322974205,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.6019611954689026,0.182901993393898,0.1800769120454788,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.6150636672973633,0.1945488601922989,0.907636284828186,285.3042907714844,285.8702697753906,292.5633239746094,286.9000549316406,292.56158447265625,297.1429443359375,285.3065795898437,1.0,0.5338672399520874,1.0,1.0,0.0,1.0,-2.342891216278076,2.3428869247436523,4.415896910359152e-06,1.8105332851409912,0.8345406651496887,0.8345406651496887,0.0,218.9052734375,133.0,17173.607421875,-0.0,1607.912109375,1.0,283.1499938964844,284.6707458496094,289.8983154296875,291.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,23459.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060882806777954,1.0,0.0,0.0,2.692345142364502,2.69235897064209,4.83676330986782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.537109375,0.0,636.693359375,1895.4371337890625,0.0,963.2286376953124,0.6702393889427185,1.0,0.0,3.0,1.0,0.0
12044640,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8349700570106506,0.5032374262809753,0.4577204287052154,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6509854793548584,0.2344506233930587,0.2284610420465469,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.662650465965271,0.2470363676548004,0.177812322974205,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.6019611954689026,0.182901993393898,0.1800769120454788,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.6150636672973633,0.1945488601922989,0.907636284828186,285.3042907714844,285.8702697753906,292.5633239746094,286.9000549316406,292.56158447265625,297.1429443359375,285.3065795898437,1.0,0.5338672399520874,1.0,1.0,0.0,1.0,-2.342891216278076,2.3428869247436523,4.415896910359152e-06,1.8105332851409912,0.8345406651496887,0.8345406651496887,0.0,218.9052734375,133.0,17173.607421875,-0.0,1607.912109375,1.0,283.1499938964844,284.6707458496094,289.8983154296875,291.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,23459.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060882806777954,1.0,0.0,0.0,2.692345142364502,2.69235897064209,4.83676330986782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.537109375,0.0,636.693359375,1895.4371337890625,0.0,963.2286376953124,0.6702393889427185,1.0,0.0,3.0,1.0,0.0
12044700,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326110839844,0.8366506099700928,0.5027142763137817,0.457121878862381,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.6534318327903748,0.2354308813810348,0.2292582094669342,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.6644187569618225,0.2471625059843063,0.1778065711259842,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.6040107607841492,0.1833267956972122,0.180354431271553,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.6163915395736694,0.1944281011819839,0.9064990878105164,285.33221435546875,285.8489990234375,292.6000061035156,286.928466796875,292.5982666015625,297.1472473144531,285.3349609375,1.0,0.5319483280181885,1.0,1.0,0.0,1.0,-2.3420896530151367,2.342085361480713,4.412907401274424e-06,1.8099265098571773,0.8315860629081726,0.8315860629081726,0.0,216.077880859375,133.0,17182.537109375,-0.0,1595.5760498046875,1.0,283.1499938964844,284.7018737792969,289.9268493652344,291.08819580078125,293.1499938964844,293.1499938964844,283.1499938964844,22787.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605937659740448,1.0,0.0,0.0,2.6385035514831543,2.638516664505005,4.645245610390705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.06396484375,0.0,600.6427612304688,1895.4371337890625,0.0,962.3642578125,0.6600188612937927,1.0,0.0,3.0,1.0,0.0
12044760,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8385130167007446,0.5022451877593994,0.4565715193748474,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.6560543775558472,0.2364439219236374,0.230082094669342,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.6663526296615601,0.2473195195198059,0.1778195351362228,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6061926484107971,0.1837767511606216,0.1806512027978897,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.6178417205810547,0.1943369209766388,0.9054730534553528,285.356689453125,285.8580017089844,292.6366577148437,286.9568176269531,292.6349182128906,297.1515197753906,285.3591003417969,1.0,0.5299569964408875,1.0,1.0,0.0,1.0,-2.341557502746582,2.341553211212158,4.410932433529524e-06,1.8095285892486568,0.8285021185874939,0.8285021185874939,0.0,213.10528564453125,121.0,17211.998046875,-0.0,1583.0201416015625,1.0,283.1499938964844,284.7273864746094,289.955810546875,291.1192626953125,293.1499938964844,293.1499938964844,283.1499938964844,22352.013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058611869812012,1.0,0.0,0.0,2.6011440753936768,2.601156949996948,4.514630234098149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.181884765625,0.0,576.5819702148438,1895.4371337890625,0.0,961.9256591796876,0.6482223868370056,1.0,0.0,3.0,1.0,0.0
12044820,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.8416826725006104,0.5016306638717651,0.4558082520961761,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6603775024414062,0.2380454689264297,0.231380209326744,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.6696031093597412,0.2476163059473037,0.177870288491249,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.6097434759140015,0.1845076382160186,0.181134819984436,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.6202678680419922,0.1942531615495681,0.9041035771369934,285.3998107910156,285.8245544433594,292.6924133300781,286.99981689453125,292.6906433105469,297.15802001953125,285.4024963378906,1.0,0.5267994999885559,1.0,1.0,0.0,1.0,-2.341196298599243,2.34119176864624,4.409614575706655e-06,1.809271216392517,0.8248354196548462,0.8248354196548462,0.0,208.33596801757807,121.0,17235.8984375,-0.0,1563.525146484375,1.0,283.1499938964844,284.7744445800781,289.9989624023437,291.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,21423.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605728805065155,1.0,0.0,0.0,2.52858567237854,2.528597831726074,4.266273094799544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.318603515625,0.0,531.227294921875,1895.4371337890625,0.0,961.1668090820312,0.6335138082504272,1.0,0.0,3.0,1.0,0.0
12044880,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.8427740335464478,0.5014565587043762,0.4555871486663818,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.6618320941925049,0.2385655045509338,0.2318024784326553,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.6707119345664978,0.2477231323719024,0.1778948456048965,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.610924482345581,0.1847492307424545,0.1812963336706161,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.6210923790931702,0.1942394226789474,0.9037217497825624,285.4117736816406,285.8428039550781,292.7099914550781,287.01336669921875,292.708251953125,297.1600646972656,285.414306640625,1.0,0.5257710218429565,1.0,1.0,0.0,1.0,-2.3412024974823,2.341198205947876,4.409652319736779e-06,1.8092838525772093,0.8234284520149231,0.8234284520149231,0.0,206.7684326171875,109.0,17251.3515625,-0.0,1557.28076171875,1.0,283.1499938964844,284.786865234375,290.0127868652344,291.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,21221.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057239770889282,1.0,0.0,0.0,2.512026309967041,2.512038469314575,4.210578197216819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.733154296875,0.0,521.2556762695312,1895.4371337890625,0.0,961.1390991210938,0.6265949010848999,1.0,0.0,3.0,1.0,0.0
12044940,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8477965593338013,0.5008553266525269,0.4547528922557831,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.6683632731437683,0.2408124059438705,0.233621284365654,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.6757614612579346,0.2482435554265976,0.178037092089653,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.6160387992858887,0.1858159452676773,0.1820108890533447,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.6248315572738647,0.1942515224218368,0.9023703336715698,285.4693908691406,285.8246765136719,292.7833251953125,287.06964111328125,292.7815856933594,297.16864013671875,285.4720458984375,1.0,0.5213326215744019,1.0,1.0,0.0,1.0,-2.3417904376983643,2.3417859077453613,4.411921054270351e-06,1.809771418571472,0.8193925023078918,0.8193925023078918,0.0,199.9481506347656,97.0,17291.8671875,-0.0,1530.82958984375,1.0,283.1499938964844,284.8490295410156,290.0693054199219,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,20076.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056315302848816,1.0,0.0,0.0,2.425567865371704,2.425579309463501,3.925728435660858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.206787109375,0.0,470.7120361328125,1895.4371337890625,0.0,960.6093139648438,0.6084835529327393,1.0,0.0,3.0,1.0,0.0
12045000,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8477965593338013,0.5008553266525269,0.4547528922557831,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.6683632731437683,0.2408124059438705,0.233621284365654,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.6757614612579346,0.2482435554265976,0.178037092089653,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.6160387992858887,0.1858159452676773,0.1820108890533447,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.6248315572738647,0.1942515224218368,0.9023703336715698,285.4693908691406,285.8246765136719,292.7833251953125,287.06964111328125,292.7815856933594,297.16864013671875,285.4720458984375,1.0,0.5213326215744019,1.0,1.0,0.0,1.0,-2.3417904376983643,2.3417859077453613,4.411921054270351e-06,1.809771418571472,0.8193925023078918,0.8193925023078918,0.0,199.9481506347656,97.0,17291.8671875,-0.0,1530.82958984375,1.0,283.1499938964844,284.8490295410156,290.0693054199219,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,20076.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056315302848816,1.0,0.0,0.0,2.425567865371704,2.425579309463501,3.925728435660858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.206787109375,0.0,470.7120361328125,1895.4371337890625,0.0,960.6093139648438,0.6084835529327393,1.0,0.0,3.0,1.0,0.0
12045060,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8535905480384827,0.5003515481948853,0.4540172219276428,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.6756508350372314,0.2431517541408538,0.2355215698480606,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.6814953088760376,0.2488419562578201,0.1782309412956237,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.6214422583580017,0.1869494020938873,0.1827809959650039,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.6290697455406189,0.1943425089120865,0.9013419151306152,285.5159606933594,285.8035888671875,292.8566589355469,287.1256103515625,292.8549194335937,297.177001953125,285.5181884765625,1.0,0.5166618824005127,1.0,1.0,0.0,1.0,-2.343111515045166,2.343107223510742,4.416960564412875e-06,1.8108335733413696,0.8161900043487549,0.8161900043487549,0.0,192.7208709716797,85.0,17372.595703125,-0.0,1503.6722412109375,1.0,283.1499938964844,284.8964233398437,290.1273803710937,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19428.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059622168540955,1.0,0.0,0.0,2.3721070289611816,2.3721179962158203,3.75458512280602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.34619140625,0.0,441.3746032714844,1895.4371337890625,0.0,962.5050659179688,0.5957995057106018,1.0,0.0,3.0,1.0,0.0
12045120,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8535905480384827,0.5003515481948853,0.4540172219276428,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.6756508350372314,0.2431517541408538,0.2355215698480606,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.6814953088760376,0.2488419562578201,0.1782309412956237,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.6214422583580017,0.1869494020938873,0.1827809959650039,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.6290697455406189,0.1943425089120865,0.9013419151306152,285.5159606933594,285.8035888671875,292.8566589355469,287.1256103515625,292.8549194335937,297.177001953125,285.5181884765625,1.0,0.5166618824005127,1.0,1.0,0.0,1.0,-2.343111515045166,2.343107223510742,4.416960564412875e-06,1.8108335733413696,0.8161900043487549,0.8161900043487549,0.0,192.7208709716797,85.0,17372.595703125,-0.0,1503.6722412109375,1.0,283.1499938964844,284.8964233398437,290.1273803710937,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19428.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059622168540955,1.0,0.0,0.0,2.3721070289611816,2.3721179962158203,3.75458512280602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.34619140625,0.0,441.3746032714844,1895.4371337890625,0.0,962.5050659179688,0.5957995057106018,1.0,0.0,3.0,1.0,0.0
12045180,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8601363301277161,0.4998871386051178,0.453310489654541,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6836495995521545,0.2455522119998932,0.2374715507030487,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6878665685653687,0.2494839578866958,0.1784494817256927,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.6271956562995911,0.1881216764450073,0.1835796386003494,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.6338092088699341,0.1944801956415176,0.9004881978034973,285.5554504394531,285.77960205078125,292.92999267578125,287.1812744140625,292.9282531738281,297.18487548828125,285.5573425292969,1.0,0.5117738246917725,1.0,1.0,0.0,1.0,-2.344801187515259,2.344796895980835,4.423397513164673e-06,1.812184810638428,0.8137945532798767,0.8137945532798767,0.0,185.1796875,73.0,17471.107421875,-0.0,1475.6937255859375,1.0,283.1499938964844,284.9350891113281,290.1856689453125,291.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18993.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068432927131653,1.0,0.0,0.0,2.3348305225372314,2.334841251373291,3.6375092804519227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.21484375,0.0,421.7075805664063,1895.4371337890625,0.0,967.570556640625,0.586971640586853,1.0,0.0,3.0,1.0,0.0
12045240,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8601363301277161,0.4998871386051178,0.453310489654541,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6836495995521545,0.2455522119998932,0.2374715507030487,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6878665685653687,0.2494839578866958,0.1784494817256927,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.6271956562995911,0.1881216764450073,0.1835796386003494,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.6338092088699341,0.1944801956415176,0.9004881978034973,285.5554504394531,285.77960205078125,292.92999267578125,287.1812744140625,292.9282531738281,297.18487548828125,285.5573425292969,1.0,0.5117738246917725,1.0,1.0,0.0,1.0,-2.344801187515259,2.344796895980835,4.423397513164673e-06,1.812184810638428,0.8137945532798767,0.8137945532798767,0.0,185.1796875,73.0,17471.107421875,-0.0,1475.6937255859375,1.0,283.1499938964844,284.9350891113281,290.1856689453125,291.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18993.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068432927131653,1.0,0.0,0.0,2.3348305225372314,2.334841251373291,3.6375092804519227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.21484375,0.0,421.7075805664063,1895.4371337890625,0.0,967.570556640625,0.586971640586853,1.0,0.0,3.0,1.0,0.0
12045300,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.8637088537216187,0.4996670484542846,0.4529642760753631,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.6879139542579651,0.2467716038227081,0.2384612411260604,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.6912931203842163,0.2498178780078888,0.1785652041435241,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.6302443742752075,0.1887186020612716,0.1839858293533325,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.6363866925239563,0.194562092423439,0.9001049995422363,285.5731811523437,285.7546691894531,292.9666748046875,287.2089538574219,292.9649353027344,297.1885986328125,285.5749816894531,1.0,0.5092524290084839,1.0,1.0,0.0,1.0,-2.345740795135498,2.345736503601074,4.426975920068799e-06,1.812934756278992,0.813011884689331,0.813011884689331,0.0,181.307357788086,73.0,17525.162109375,-0.0,1461.401123046875,1.0,283.1499938964844,284.9519958496094,290.2145690917969,291.400390625,293.1499938964844,293.1499938964844,283.1499938964844,18837.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074674129486084,1.0,0.0,0.0,2.3204474449157715,2.320457935333252,3.592831490095705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.25244140625,0.0,414.3305969238281,1895.4371337890625,0.0,971.1719360351562,0.5835819840431213,1.0,0.0,3.0,1.0,0.0
12045360,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8674961924552917,0.4994556307792663,0.4526232182979584,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.692357063293457,0.2480031698942184,0.2394600212574005,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.6948855519294739,0.2501600086688995,0.1786848306655883,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.6334348917007446,0.1893218755722046,0.1843957602977752,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.6391191482543945,0.1946516931056976,0.8997455835342407,285.5896301269531,285.7526550292969,293.0033264160156,287.236572265625,293.0015869140625,297.19219970703125,285.59130859375,1.0,0.5066810250282288,1.0,1.0,0.0,1.0,-2.3467352390289307,2.346730947494507,4.430764420249034e-06,1.813727855682373,0.8121893405914307,0.8121893405914307,0.0,177.3722686767578,61.0,17582.89453125,-0.0,1446.914306640625,1.0,283.1499938964844,284.9673156738281,290.2432556152344,291.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18689.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081900000572205,1.0,0.0,0.0,2.308875560760498,2.3088858127593994,3.557086074579275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.40380859375,0.0,408.3497314453125,1895.4371337890625,0.0,975.3554077148438,0.5808217525482178,1.0,0.0,3.0,1.0,0.0
12045420,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.8757615685462952,0.4990586042404175,0.451957106590271,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.7017809152603149,0.25050088763237,0.2414835095405578,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.7025820016860962,0.2508676648139953,0.1789353787899017,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.6403262615203857,0.1905456632375717,0.1852253377437591,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.6451048254966736,0.1948518306016922,0.8990902900695801,285.6197509765625,285.7228088378906,293.07666015625,287.29150390625,293.0749206542969,297.1990051269531,285.6212463378906,1.0,0.5013956427574158,1.0,1.0,0.0,1.0,-2.3488762378692627,2.34887170791626,4.438922132976586e-06,1.8154332637786863,0.8113630414009094,0.8113630414009094,0.0,169.33070373535156,49.0,17705.203125,-0.0,1417.40478515625,1.0,283.1499938964844,284.9945373535156,290.2998046875,291.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18467.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098560094833374,1.0,0.0,0.0,2.291201114654541,2.2912113666534424,3.502835852486897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.73388671875,0.0,399.3394775390625,1895.4371337890625,0.0,985.0548095703124,0.5766086578369141,1.0,0.0,3.0,1.0,0.0
12045480,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199645996094,0.8757615685462952,0.4990586042404175,0.451957106590271,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.7017809152603149,0.25050088763237,0.2414835095405578,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.7025820016860962,0.2508676648139953,0.1789353787899017,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.6403262615203857,0.1905456632375717,0.1852253377437591,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.6451048254966736,0.1948518306016922,0.8990902900695801,285.6197509765625,285.7228088378906,293.07666015625,287.29150390625,293.0749206542969,297.1990051269531,285.6212463378906,1.0,0.5013956427574158,1.0,1.0,0.0,1.0,-2.3488762378692627,2.34887170791626,4.438922132976586e-06,1.8154332637786863,0.8113630414009094,0.8113630414009094,0.0,169.33070373535156,49.0,17705.203125,-0.0,1417.40478515625,1.0,283.1499938964844,284.9945373535156,290.2998046875,291.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18467.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098560094833374,1.0,0.0,0.0,2.291201114654541,2.2912113666534424,3.502835852486897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.73388671875,0.0,399.3394775390625,1895.4371337890625,0.0,985.0548095703124,0.5766086578369141,1.0,0.0,3.0,1.0,0.0
12045540,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8850430250167847,0.4986975491046905,0.451314628124237,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7118659615516663,0.2530444264411926,0.2435415834188461,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7109586000442505,0.2516067624092102,0.179201453924179,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.6480515599250793,0.1917914599180221,0.1860673129558563,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.6518979072570801,0.1950788348913192,0.8985158801078796,285.6466369628906,285.69000244140625,293.1499938964844,287.3460693359375,293.14825439453125,297.2053527832031,285.6479797363281,1.0,0.4959276020526886,1.0,1.0,0.0,1.0,-2.35121750831604,2.351213216781616,4.447849732969189e-06,1.8172965049743648,0.8113200664520264,0.8113200664520264,0.0,161.07720947265625,37.0,17836.353515625,-0.0,1387.2364501953125,1.0,283.1499938964844,285.01776123046875,290.3553466796875,291.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18296.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117239594459534,1.0,0.0,0.0,2.2799224853515625,2.2799324989318848,3.46843449960943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.17822265625,0.0,393.5208129882813,1895.4371337890625,0.0,996.021240234375,0.5738759636878967,1.0,0.0,3.0,1.0,0.0
12045600,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8850430250167847,0.4986975491046905,0.451314628124237,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7118659615516663,0.2530444264411926,0.2435415834188461,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7109586000442505,0.2516067624092102,0.179201453924179,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.6480515599250793,0.1917914599180221,0.1860673129558563,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.6518979072570801,0.1950788348913192,0.8985158801078796,285.6466369628906,285.69000244140625,293.1499938964844,287.3460693359375,293.14825439453125,297.2053527832031,285.6479797363281,1.0,0.4959276020526886,1.0,1.0,0.0,1.0,-2.35121750831604,2.351213216781616,4.447849732969189e-06,1.8172965049743648,0.8113200664520264,0.8113200664520264,0.0,161.07720947265625,37.0,17836.353515625,-0.0,1387.2364501953125,1.0,283.1499938964844,285.01776123046875,290.3553466796875,291.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18296.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117239594459534,1.0,0.0,0.0,2.2799224853515625,2.2799324989318848,3.46843449960943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.17822265625,0.0,393.5208129882813,1895.4371337890625,0.0,996.021240234375,0.5738759636878967,1.0,0.0,3.0,1.0,0.0
12045660,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8954602479934692,0.4983697831630707,0.4506956934928894,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7220501899719238,0.2556323707103729,0.2456341385841369,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7196121215820312,0.2523761391639709,0.1794832497835159,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.6567953824996948,0.1930577754974365,0.1869213432073593,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698303222656,0.6596475839614868,0.1953311264514923,0.8980201482772827,285.6701965332031,285.6574401855469,293.2191772460937,287.3969116210937,293.2176208496094,297.2112731933594,285.6712951660156,1.0,0.4902862310409546,1.0,1.0,0.0,1.0,-2.353756666183472,2.353752374649048,4.457539489521878e-06,1.819315791130066,0.8120005130767822,0.8120005130767822,0.0,152.6317138671875,25.0,17968.962890625,-0.0,1356.47607421875,1.0,283.1499938964844,285.0371398925781,290.408935546875,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18160.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140851974487305,1.0,0.0,0.0,2.2738025188446045,2.2738125324249268,3.449839027780399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.208251953125,0.0,390.1813049316406,1895.4371337890625,0.0,1010.0201416015624,0.572325587272644,1.0,0.0,3.0,1.0,0.0
12045720,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8954602479934692,0.4983697831630707,0.4506956934928894,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7220501899719238,0.2556323707103729,0.2456341385841369,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7196121215820312,0.2523761391639709,0.1794832497835159,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.6567953824996948,0.1930577754974365,0.1869213432073593,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698303222656,0.6596475839614868,0.1953311264514923,0.8980201482772827,285.6701965332031,285.6574401855469,293.2191772460937,287.3969116210937,293.2176208496094,297.2112731933594,285.6712951660156,1.0,0.4902862310409546,1.0,1.0,0.0,1.0,-2.353756666183472,2.353752374649048,4.457539489521878e-06,1.819315791130066,0.8120005130767822,0.8120005130767822,0.0,152.6317138671875,25.0,17968.962890625,-0.0,1356.47607421875,1.0,283.1499938964844,285.0371398925781,290.408935546875,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18160.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140851974487305,1.0,0.0,0.0,2.2738025188446045,2.2738125324249268,3.449839027780399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.208251953125,0.0,390.1813049316406,1895.4371337890625,0.0,1010.0201416015624,0.572325587272644,1.0,0.0,3.0,1.0,0.0
12045780,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9072470664978028,0.498059868812561,0.4500901103019714,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7327638864517212,0.2582581341266632,0.247757226228714,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7287721633911133,0.2531687617301941,0.1797776073217392,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.6667289733886719,0.1943391412496566,0.1877842545509338,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.6685062646865845,0.1956032216548919,0.8975880146026611,285.6895446777344,285.6283264160156,293.2803649902344,287.4410400390625,293.2790222167969,297.216796875,285.6904296875,1.0,0.4844798147678375,1.0,1.0,0.0,1.0,-2.35645079612732,2.3564462661743164,4.467832241061842e-06,1.8214585781097408,0.8132672905921936,0.8132672905921936,0.0,144.01809692382812,25.0,18093.693359375,-0.0,1325.1580810546875,1.0,283.1499938964844,285.05230712890625,290.4563293457031,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,18051.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171592473983765,1.0,0.0,0.0,2.2718183994293213,2.271828413009644,3.443821583459794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.270263671875,0.0,388.7991943359375,1895.4371337890625,0.0,1028.4708251953125,0.5717229247093201,1.0,0.0,3.0,1.0,0.0
12045840,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9072470664978028,0.498059868812561,0.4500901103019714,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7327638864517212,0.2582581341266632,0.247757226228714,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7287721633911133,0.2531687617301941,0.1797776073217392,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.6667289733886719,0.1943391412496566,0.1877842545509338,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.6685062646865845,0.1956032216548919,0.8975880146026611,285.6895446777344,285.6283264160156,293.2803649902344,287.4410400390625,293.2790222167969,297.216796875,285.6904296875,1.0,0.4844798147678375,1.0,1.0,0.0,1.0,-2.35645079612732,2.3564462661743164,4.467832241061842e-06,1.8214585781097408,0.8132672905921936,0.8132672905921936,0.0,144.01809692382812,25.0,18093.693359375,-0.0,1325.1580810546875,1.0,283.1499938964844,285.05230712890625,290.4563293457031,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,18051.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171592473983765,1.0,0.0,0.0,2.2718183994293213,2.271828413009644,3.443821583459794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.270263671875,0.0,388.7991943359375,1895.4371337890625,0.0,1028.4708251953125,0.5717229247093201,1.0,0.0,3.0,1.0,0.0
