time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9137313961982728,0.4979071915149688,0.4497969150543213,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.7382776737213135,0.2595828771591186,0.2488373965024948,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.7334478497505188,0.2535713613033294,0.1799347549676895,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.6719387173652649,0.1949834376573562,0.1882265508174896,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.6731466054916382,0.1957446932792663,0.897431492805481,285.6978454589844,285.6066589355469,293.30810546875,287.4607238769531,293.3068542480469,297.2193603515625,285.6986694335937,1.0,0.4817286431789398,1.0,1.0,0.0,1.0,-2.3579280376434326,2.3579235076904297,4.47347429144429e-06,1.8226292133331297,0.8141758441925049,0.8141758441925049,0.0,139.8881072998047,25.0,18153.1328125,-0.0,1310.3372802734375,1.0,283.1499938964844,285.0585632324219,290.4769897460937,291.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18010.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61883944272995,1.0,0.0,0.0,2.271974563598633,2.271984577178955,3.444294520704716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.363525390625,0.0,388.6800537109375,1895.4371337890625,0.0,1038.66259765625,0.5716955661773682,1.0,0.0,3.0,1.0,0.0
12045960,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9204957485198976,0.4977540075778961,0.4495099782943725,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7439043521881104,0.260913997888565,0.2499305158853531,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7381853461265564,0.2539765536785126,0.1800988167524337,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.6772452592849731,0.1956285536289215,0.188676580786705,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.6778660416603088,0.1958882361650467,0.8973171710968018,285.7052307128906,285.6027526855469,293.3340759277344,287.4788818359375,293.3328857421875,297.2218322753906,285.7059631347656,1.0,0.4790744483470917,1.0,1.0,0.0,1.0,-2.359496831893921,2.359492301940918,4.4794701352657285e-06,1.8238729238510127,0.8150325417518616,0.8150325417518616,0.0,135.92144775390625,25.0,18211.509765625,-0.0,1296.262451171875,1.0,283.1499938964844,285.0638732910156,290.49560546875,291.7323303222656,293.1499938964844,293.1499938964844,283.1499938964844,17962.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205415725708008,1.0,0.0,0.0,2.273192405700684,2.273202419281006,3.447988206062292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.904052734375,0.0,388.9924011230469,1895.4371337890625,0.0,1049.063720703125,0.5718896389007568,1.0,0.0,3.0,1.0,0.0
12046020,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.9322747588157654,0.4974926710128784,0.449036031961441,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.753740131855011,0.2631615400314331,0.251789778470993,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.7464131116867065,0.254660427570343,0.1803857088088989,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.6864076256752014,0.1967117190361023,0.189444288611412,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.6860130429267883,0.1961315125226974,0.8971929550170898,285.7159729003906,285.5710144042969,293.3737487792969,287.5060729980469,293.3726806640625,297.2257080078125,285.7165832519531,1.0,0.4748165905475616,1.0,1.0,0.0,1.0,-2.362278461456299,2.362273931503296,4.49011031378177e-06,1.8260767459869385,0.8169905543327332,0.8169905543327332,0.0,129.55191040039062,25.0,18304.896484375,-0.0,1273.930908203125,1.0,283.1499938964844,285.0712280273437,290.5227966308594,291.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233682036399841,1.0,0.0,0.0,2.276390790939331,2.2764008045196533,3.457697630437906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.26708984375,0.0,390.1241149902344,1895.4371337890625,0.0,1066.5052490234375,0.5725001096725464,1.0,0.0,3.0,1.0,0.0
12046080,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.9345462322235109,0.4974420666694641,0.4489467144012451,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.7556719183921814,0.2635910511016845,0.2521469891071319,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.7480236887931824,0.2547909617424011,0.1804417967796325,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.6881834864616394,0.1969177424907684,0.1895919442176818,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.6875926852226257,0.1961779743432998,0.8971778750419617,285.7177734375,285.5807800292969,293.3807678222656,287.51080322265625,293.3797302246094,297.2264099121094,285.7183532714844,1.0,0.474033772945404,1.0,1.0,0.0,1.0,-2.3628268241882324,2.3628225326538086,4.492208972806111e-06,1.826511025428772,0.8172013163566589,0.8172013163566589,0.0,128.37960815429688,25.0,18322.203125,-0.0,1269.8577880859375,1.0,283.1499938964844,285.0723571777344,290.5274353027344,291.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238934993743896,1.0,0.0,0.0,2.2772533893585205,2.2772634029388428,3.460318680481578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.270263671875,0.0,390.447021484375,1895.4371337890625,0.0,1069.769775390625,0.5726708769798279,1.0,0.0,3.0,1.0,0.0
12046140,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.9487075209617616,0.4971182644367218,0.4483924210071563,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7681784629821777,0.2662843465805053,0.2543990314006805,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7584381699562073,0.2556075155735016,0.1808012425899505,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.6994645595550537,0.198201835155487,0.1905228346586227,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.6976414918899536,0.1964678317308426,0.8971354365348816,285.7274780273437,285.5624084472656,293.4209289550781,287.5372009277344,293.4200744628906,297.2304992675781,285.7279357910156,1.0,0.4693365395069122,1.0,1.0,0.0,1.0,-2.366365432739258,2.366360902786255,4.505760898609879e-06,1.829311490058899,0.8196958899497986,0.8196958899497986,0.0,121.33512878417967,25.0,18425.490234375,-0.0,1245.62451171875,1.0,283.1499938964844,285.0781555175781,290.5528869628906,291.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,17833.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270372271537781,1.0,0.0,0.0,2.283482789993286,2.2834928035736084,3.479275676454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.63525390625,0.0,392.9322509765625,1895.4371337890625,0.0,1089.455078125,0.5739508867263794,1.0,0.0,3.0,1.0,0.0
12046200,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.9487075209617616,0.4971182644367218,0.4483924210071563,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7681784629821777,0.2662843465805053,0.2543990314006805,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7584381699562073,0.2556075155735016,0.1808012425899505,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.6994645595550537,0.198201835155487,0.1905228346586227,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.6976414918899536,0.1964678317308426,0.8971354365348816,285.7274780273437,285.5624084472656,293.4209289550781,287.5372009277344,293.4200744628906,297.2304992675781,285.7279357910156,1.0,0.4693365395069122,1.0,1.0,0.0,1.0,-2.366365432739258,2.366360902786255,4.505760898609879e-06,1.829311490058899,0.8196958899497986,0.8196958899497986,0.0,121.33512878417967,25.0,18425.490234375,-0.0,1245.62451171875,1.0,283.1499938964844,285.0781555175781,290.5528869628906,291.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,17833.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270372271537781,1.0,0.0,0.0,2.283482789993286,2.2834928035736084,3.479275676454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.63525390625,0.0,392.9322509765625,1895.4371337890625,0.0,1089.455078125,0.5739508867263794,1.0,0.0,3.0,1.0,0.0
12046260,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.962471842765808,0.4967787265777588,0.4478419423103332,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7813999056816101,0.2689904868602752,0.2566816508769989,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7694791555404663,0.2564235031604767,0.181173950433731,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7109516263008118,0.1994777619838714,0.1914645582437515,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7079479694366455,0.1967549920082092,0.8971686959266663,285.7347717285156,285.547607421875,293.4551086425781,287.5585021972656,293.4543762207031,297.2341613769531,285.7350769042969,1.0,0.464960366487503,1.0,1.0,0.0,1.0,-2.370065212249756,2.370060682296753,4.519947651715484e-06,1.832236647605896,0.8224393129348755,0.8224393129348755,0.0,114.75030517578124,25.0,18521.330078125,-0.0,1223.359130859375,1.0,283.1499938964844,285.0816650390625,290.5729675292969,291.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17788.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299320459365845,1.0,0.0,0.0,2.291425943374634,2.291436195373535,3.503523657855112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.271484375,0.0,396.2496643066406,1895.4371337890625,0.0,1107.8067626953125,0.5756269693374634,1.0,0.0,3.0,1.0,0.0
12046320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.962471842765808,0.4967787265777588,0.4478419423103332,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7813999056816101,0.2689904868602752,0.2566816508769989,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7694791555404663,0.2564235031604767,0.181173950433731,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7109516263008118,0.1994777619838714,0.1914645582437515,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.7079479694366455,0.1967549920082092,0.8971686959266663,285.7347717285156,285.547607421875,293.4551086425781,287.5585021972656,293.4543762207031,297.2341613769531,285.7350769042969,1.0,0.464960366487503,1.0,1.0,0.0,1.0,-2.370065212249756,2.370060682296753,4.519947651715484e-06,1.832236647605896,0.8224393129348755,0.8224393129348755,0.0,114.75030517578124,25.0,18521.330078125,-0.0,1223.359130859375,1.0,283.1499938964844,285.0816650390625,290.5729675292969,291.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17788.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299320459365845,1.0,0.0,0.0,2.291425943374634,2.291436195373535,3.503523657855112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.271484375,0.0,396.2496643066406,1895.4371337890625,0.0,1107.8067626953125,0.5756269693374634,1.0,0.0,3.0,1.0,0.0
12046380,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.9754914045333862,0.4964205324649811,0.4472911953926086,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.795241117477417,0.2717070579528808,0.2589910924434662,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7811390161514282,0.2572371661663055,0.1815575361251831,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7219076156616211,0.2007434666156768,0.19241364300251,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7180221080780029,0.1970377117395401,0.8972625732421875,285.73992919921875,285.5362854003906,293.4837646484375,287.5750732421875,293.483154296875,297.2374267578125,285.7401733398437,1.0,0.4608844220638275,1.0,1.0,0.0,1.0,-2.373891830444336,2.373887300491333,4.534638719633222e-06,1.8352587223052976,0.8253600597381592,0.8253600597381592,0.0,108.59019470214844,25.0,18609.8125,-0.0,1202.88525390625,1.0,283.1499938964844,285.083251953125,290.58843994140625,291.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,17753.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326014995574951,1.0,0.0,0.0,2.300677299499512,2.300687313079834,3.53187033397262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3681640625,0.0,400.22509765625,1895.4371337890625,0.0,1124.918212890625,0.5776093006134033,1.0,0.0,3.0,1.0,0.0
12046440,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.9754914045333862,0.4964205324649811,0.4472911953926086,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.795241117477417,0.2717070579528808,0.2589910924434662,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7811390161514282,0.2572371661663055,0.1815575361251831,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7219076156616211,0.2007434666156768,0.19241364300251,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7180221080780029,0.1970377117395401,0.8972625732421875,285.73992919921875,285.5362854003906,293.4837646484375,287.5750732421875,293.483154296875,297.2374267578125,285.7401733398437,1.0,0.4608844220638275,1.0,1.0,0.0,1.0,-2.373891830444336,2.373887300491333,4.534638719633222e-06,1.8352587223052976,0.8253600597381592,0.8253600597381592,0.0,108.59019470214844,25.0,18609.8125,-0.0,1202.88525390625,1.0,283.1499938964844,285.083251953125,290.58843994140625,291.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,17753.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326014995574951,1.0,0.0,0.0,2.300677299499512,2.300687313079834,3.53187033397262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3681640625,0.0,400.22509765625,1895.4371337890625,0.0,1124.918212890625,0.5776093006134033,1.0,0.0,3.0,1.0,0.0
12046500,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.981646716594696,0.4962337017059326,0.4470146596431732,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8023528456687927,0.2730687260627746,0.2601549327373504,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7871872782707214,0.2576427161693573,0.181752860546112,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7272935509681702,0.2013720273971557,0.1928900778293609,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.722913920879364,0.1971770823001861,0.8973286747932434,285.7418518066406,285.525390625,293.49615478515625,287.58172607421875,293.49560546875,297.2389221191406,285.7420349121094,1.0,0.4589531719684601,1.0,1.0,0.0,1.0,-2.3758440017700195,2.3758394718170166,4.542141596175497e-06,1.8367992639541624,0.8269321918487549,0.8269321918487549,0.0,105.65950012207033,25.0,18651.138671875,-0.0,1193.272216796875,1.0,283.1499938964844,285.08349609375,290.5946044921875,291.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,17744.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338620185852051,1.0,0.0,0.0,2.305583000183105,2.305593252182007,3.546948335042544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.859375,0.0,402.3877868652344,1895.4371337890625,0.0,1133.0606689453125,0.5786743760108948,1.0,0.0,3.0,1.0,0.0
12046560,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.987532079219818,0.4960413575172424,0.4467369318008423,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.8094984889030457,0.2744325399398803,0.2613246142864227,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7933645248413086,0.2580473721027374,0.1819503456354141,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7327322363853455,0.2019975930452346,0.1933674961328506,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7278092503547668,0.1973149925470352,0.8974064588546753,285.7432861328125,285.52838134765625,293.5073547363281,287.5873413085937,293.5068664550781,297.2403259277344,285.7434387207031,1.0,0.45709228515625,1.0,1.0,0.0,1.0,-2.377819776535034,2.3778152465820312,4.5497390601667576e-06,1.8383573293685915,0.8283959031105042,0.8283959031105042,0.0,102.82624053955078,25.0,18691.142578125,-0.0,1184.064208984375,1.0,283.1499938964844,285.083251953125,290.5997314453125,291.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,17727.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350728273391724,1.0,0.0,0.0,2.310908079147339,2.31091833114624,3.563351924640301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.04541015625,0.0,404.7166442871094,1895.4371337890625,0.0,1140.919189453125,0.5798225998878479,1.0,0.0,3.0,1.0,0.0
12046620,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9984263777732848,0.4956422448158264,0.4461419582366943,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8233099579811096,0.2771654725074768,0.2636800110340118,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8060672879219055,0.2588534355163574,0.1823512464761734,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7440094351768494,0.2032399773597717,0.1943249851465225,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7378455996513367,0.197586253285408,0.8975938558578491,285.7451477050781,285.523681640625,293.52642822265625,287.595703125,293.5260314941406,297.2428894042969,285.7452087402344,1.0,0.4535605609416961,1.0,1.0,0.0,1.0,-2.381758451461792,2.381753921508789,4.5649112507817335e-06,1.8414666652679443,0.8314812779426575,0.8314812779426575,0.0,97.4336929321289,25.0,18765.296875,-0.0,1166.7137451171875,1.0,283.1499938964844,285.0819396972656,290.6072692871094,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,17710.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373814940452576,1.0,0.0,0.0,2.321781873703003,2.3217921257019043,3.596964575081074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.42333984375,0.0,409.5768432617188,1895.4371337890625,0.0,1156.004150390625,0.5821918845176697,1.0,0.0,3.0,1.0,0.0
12046680,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9984263777732848,0.4956422448158264,0.4461419582366943,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8233099579811096,0.2771654725074768,0.2636800110340118,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8060672879219055,0.2588534355163574,0.1823512464761734,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7440094351768494,0.2032399773597717,0.1943249851465225,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.7378455996513367,0.197586253285408,0.8975938558578491,285.7451477050781,285.523681640625,293.52642822265625,287.595703125,293.5260314941406,297.2428894042969,285.7452087402344,1.0,0.4535605609416961,1.0,1.0,0.0,1.0,-2.381758451461792,2.381753921508789,4.5649112507817335e-06,1.8414666652679443,0.8314812779426575,0.8314812779426575,0.0,97.4336929321289,25.0,18765.296875,-0.0,1166.7137451171875,1.0,283.1499938964844,285.0819396972656,290.6072692871094,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,17710.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373814940452576,1.0,0.0,0.0,2.321781873703003,2.3217921257019043,3.596964575081074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.42333984375,0.0,409.5768432617188,1895.4371337890625,0.0,1156.004150390625,0.5821918845176697,1.0,0.0,3.0,1.0,0.0
12046740,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.9990000128746032,0.4963265061378479,0.4366939961910248,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8329033255577087,0.2798693180084228,0.2661096155643463,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8142145872116089,0.2596172392368316,0.1827983856201172,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7519423365592957,0.2044360041618347,0.1953394562005996,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.744489848613739,0.1978248357772827,0.8980942368507385,285.7400817871094,285.52203369140625,293.5414428710937,287.6005554199219,293.5411376953125,297.2452697753906,285.7395935058594,1.0,0.4502011835575104,1.0,1.0,0.0,1.0,-2.3758723735809326,2.3758678436279297,4.542678652796894e-06,1.8370543718338013,0.8344630599021912,0.8344630599021912,0.0,93.98756408691406,25.0,18775.552734375,-0.0,1145.980224609375,1.0,283.1499938964844,285.07452392578125,290.6104736328125,291.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17703.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394082903862,1.0,0.0,0.0,2.3329453468322754,2.3329555988311768,3.631637355283601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.0810546875,0.0,414.6625061035156,1895.4371337890625,0.0,1169.3555908203125,0.5846415162086487,1.0,0.0,3.0,1.0,0.0
12046800,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.9990000128746032,0.4963265061378479,0.4366939961910248,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8329033255577087,0.2798693180084228,0.2661096155643463,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8142145872116089,0.2596172392368316,0.1827983856201172,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7519423365592957,0.2044360041618347,0.1953394562005996,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.744489848613739,0.1978248357772827,0.8980942368507385,285.7400817871094,285.52203369140625,293.5414428710937,287.6005554199219,293.5411376953125,297.2452697753906,285.7395935058594,1.0,0.4502011835575104,1.0,1.0,0.0,1.0,-2.3758723735809326,2.3758678436279297,4.542678652796894e-06,1.8370543718338013,0.8344630599021912,0.8344630599021912,0.0,93.98756408691406,25.0,18775.552734375,-0.0,1145.980224609375,1.0,283.1499938964844,285.07452392578125,290.6104736328125,291.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17703.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394082903862,1.0,0.0,0.0,2.3329453468322754,2.3329555988311768,3.631637355283601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.0810546875,0.0,414.6625061035156,1895.4371337890625,0.0,1169.3555908203125,0.5846415162086487,1.0,0.0,3.0,1.0,0.0
12046860,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.9990000128746032,0.4990352988243103,0.426091581583023,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.8417342901229858,0.2825478613376617,0.2685307562351227,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8211736083030701,0.2603395581245422,0.1832283735275268,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7592260241508484,0.2055913209915161,0.1963312178850174,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.7504770755767822,0.1980610936880111,0.8986384272575378,285.7312927246094,285.523193359375,293.55291748046875,287.6022644042969,293.5527038574219,297.24810791015625,285.73077392578125,1.0,0.4469801485538482,1.0,1.0,0.0,1.0,-2.368260383605957,2.368255853652954,4.513721250987146e-06,1.8311898708343504,0.8372547030448914,0.8372547030448914,0.0,91.0386962890625,25.0,18764.8828125,-0.0,1125.5838623046875,1.0,283.1499938964844,285.064453125,290.6085510253906,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,17706.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406766176223755,1.0,0.0,0.0,2.3439531326293945,2.343963384628296,3.665989254386659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.11376953125,0.0,419.7705383300781,1895.4371337890625,0.0,1177.761474609375,0.5870745778083801,1.0,0.0,3.0,1.0,0.0
12046920,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312316894531,0.9990000128746032,0.4990352988243103,0.426091581583023,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.8417342901229858,0.2825478613376617,0.2685307562351227,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8211736083030701,0.2603395581245422,0.1832283735275268,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.7592260241508484,0.2055913209915161,0.1963312178850174,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.7504770755767822,0.1980610936880111,0.8986384272575378,285.7312927246094,285.523193359375,293.55291748046875,287.6022644042969,293.5527038574219,297.24810791015625,285.73077392578125,1.0,0.4469801485538482,1.0,1.0,0.0,1.0,-2.368260383605957,2.368255853652954,4.513721250987146e-06,1.8311898708343504,0.8372547030448914,0.8372547030448914,0.0,91.0386962890625,25.0,18764.8828125,-0.0,1125.5838623046875,1.0,283.1499938964844,285.064453125,290.6085510253906,291.8931579589844,293.1499938964844,293.1499938964844,283.1499938964844,17706.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406766176223755,1.0,0.0,0.0,2.3439531326293945,2.343963384628296,3.665989254386659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.11376953125,0.0,419.7705383300781,1895.4371337890625,0.0,1177.761474609375,0.5870745778083801,1.0,0.0,3.0,1.0,0.0
12046980,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9990000128746032,0.5029983520507812,0.415711373090744,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8508228659629822,0.285222440958023,0.2709492146968841,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8280867338180542,0.2610429227352142,0.1836456954479217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.766706645488739,0.2067241072654724,0.1973033547401428,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.7566452622413635,0.1982956975698471,0.8992174863815308,285.72216796875,285.52691650390625,293.5613098144531,287.60125732421875,293.5611572265625,297.2545166015625,285.7216491699219,1.0,0.443896621465683,1.0,1.0,0.0,1.0,-2.361060380935669,2.361055850982666,4.486404577619396e-06,1.825634479522705,0.83985435962677,0.83985435962677,0.0,88.22451782226562,25.0,18750.015625,-0.0,1106.2391357421875,1.0,283.1499938964844,285.0542907714844,290.6042785644531,291.8885192871094,293.1499938964844,293.1499938964844,283.1499938964844,17715.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412644386291504,1.0,0.0,0.0,2.354587316513061,2.354597806930542,3.6993290564169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3271484375,0.0,424.7788391113281,1895.4371337890625,0.0,1181.670654296875,0.5894362926483154,1.0,0.0,3.0,1.0,0.0
12047040,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9990000128746032,0.5029983520507812,0.415711373090744,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8508228659629822,0.285222440958023,0.2709492146968841,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8280867338180542,0.2610429227352142,0.1836456954479217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.766706645488739,0.2067241072654724,0.1973033547401428,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.7566452622413635,0.1982956975698471,0.8992174863815308,285.72216796875,285.52691650390625,293.5613098144531,287.60125732421875,293.5611572265625,297.2545166015625,285.7216491699219,1.0,0.443896621465683,1.0,1.0,0.0,1.0,-2.361060380935669,2.361055850982666,4.486404577619396e-06,1.825634479522705,0.83985435962677,0.83985435962677,0.0,88.22451782226562,25.0,18750.015625,-0.0,1106.2391357421875,1.0,283.1499938964844,285.0542907714844,290.6042785644531,291.8885192871094,293.1499938964844,293.1499938964844,283.1499938964844,17715.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412644386291504,1.0,0.0,0.0,2.354587316513061,2.354597806930542,3.6993290564169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.3271484375,0.0,424.7788391113281,1895.4371337890625,0.0,1181.670654296875,0.5894362926483154,1.0,0.0,3.0,1.0,0.0
12047100,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9990000128746032,0.5053430199623108,0.4106345474720001,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8554588556289673,0.286559909582138,0.2721604108810425,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8315451741218567,0.2613900303840637,0.1838523149490356,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7705000638961792,0.2072839140892028,0.1977848708629608,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7597695589065552,0.198401927947998,0.8994835019111633,285.71759033203125,285.5237731933594,293.5645446777344,287.599853515625,293.5643920898437,297.2599182128906,285.7170715332031,1.0,0.442404180765152,1.0,1.0,0.0,1.0,-2.357562780380249,2.357558250427246,4.473163699003635e-06,1.8229345083236688,0.8411321640014648,0.8411321640014648,0.0,86.87237548828125,25.0,18740.814453125,-0.0,1096.94189453125,1.0,283.1499938964844,285.0492553710937,290.60174560546875,291.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17726.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413958072662354,1.0,0.0,0.0,2.359618902206421,2.3596293926239014,3.715156253747409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.23828125,0.0,427.1920166015625,1895.4371337890625,0.0,1182.5452880859375,0.590562641620636,1.0,0.0,3.0,1.0,0.0
12047160,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.9990000128746032,0.5078950524330139,0.4056478440761566,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.8601456880569458,0.2878972291946411,0.2733730375766754,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8350083827972412,0.2617344856262207,0.1840580552816391,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7743146419525146,0.2078393846750259,0.1982637345790863,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.7629010677337646,0.198495402932167,0.8997045159339905,285.7129211425781,285.5328369140625,293.5671691894531,287.597900390625,293.5670471191406,297.26708984375,285.7124328613281,1.0,0.4409443438053131,1.0,1.0,0.0,1.0,-2.354116678237915,2.354112148284912,4.4601365516427904e-06,1.820273518562317,0.842234194278717,0.842234194278717,0.0,85.55892944335938,28.0,18730.90625,-0.0,1087.8826904296875,1.0,283.1499938964844,285.0442199707031,290.5989990234375,291.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,17730.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414603590965271,1.0,0.0,0.0,2.364663362503052,2.364673852920532,3.731057915956626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.0771484375,0.0,429.5892333984375,1895.4371337890625,0.0,1182.975341796875,0.5916831493377686,1.0,0.0,3.0,1.0,0.0
12047220,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.9990000128746032,0.5127663612365723,0.3969590663909912,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.8687073588371277,0.2903584539890289,0.2756101489067077,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.8412468433380127,0.2623631656169891,0.1844369322061538,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.7812066078186035,0.2088520228862762,0.1991413384675979,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7685304284095764,0.1986635476350784,0.900073230266571,285.7046813964844,285.5293273925781,293.5706787109375,287.5931091308594,293.57061767578125,297.2839660644531,285.7041931152344,1.0,0.4384638369083404,1.0,1.0,0.0,1.0,-2.348317861557007,2.348313570022583,4.4382431951817125e-06,1.8157864809036253,0.8443515300750732,0.8443515300750732,0.0,83.31202697753906,28.0,18712.263671875,-0.0,1072.54833984375,1.0,283.1499938964844,285.0353698730469,290.5933532714844,291.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,17747.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414885520935059,1.0,0.0,0.0,2.3733038902282715,2.373314380645752,3.758374305107282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73095703125,0.0,433.7679443359375,1895.4371337890625,0.0,1183.1629638671875,0.5936176776885986,1.0,0.0,3.0,1.0,0.0
12047280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.9990000128746032,0.5131919384002686,0.3962278664112091,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.8694503903388977,0.2905726134777069,0.2758050858974457,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.841784656047821,0.2624176740646362,0.1844699382781982,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.781800389289856,0.2089395821094513,0.1992174386978149,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7690154314041138,0.1986785382032394,0.9001072645187378,285.7039794921875,285.5406799316406,293.5709228515625,287.5926208496094,293.57086181640625,297.2855834960937,285.7034912109375,1.0,0.4382583200931549,1.0,1.0,0.0,1.0,-2.347845554351806,2.347841262817383,4.436462404555641e-06,1.8154211044311523,0.8443776369094849,0.8443776369094849,0.0,83.12549591064453,31.0,18710.697265625,-0.0,1071.2884521484375,1.0,283.1499938964844,285.0346069335937,290.59283447265625,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17748.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414881348609924,1.0,0.0,0.0,2.3740458488464355,2.374056339263916,3.760724496260082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.521484375,0.0,434.1253662109375,1895.4371337890625,0.0,1183.1600341796875,0.5937831401824951,1.0,0.0,3.0,1.0,0.0
12047340,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5184963941574097,0.3873697519302368,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.8787278532981873,0.2932541072368622,0.2782481610774994,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.8484751582145691,0.2630987465381622,0.1848844587802887,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.7891581654548645,0.2100291401147842,0.2001669853925705,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7750500440597534,0.1988908499479293,0.9006223678588867,285.6956787109375,285.54998779296875,293.5730895996094,287.5858154296875,293.57305908203125,297.2999572753906,285.6952209472656,1.0,0.4358250200748443,1.0,1.0,0.0,1.0,-2.3423960208892822,2.34239149093628,4.415938747115433e-06,1.811201572418213,0.8462800979614258,0.8462800979614258,0.0,80.89945983886719,34.0,18691.41796875,-0.0,1056.49169921875,1.0,283.1499938964844,285.0257873535156,290.5857238769531,291.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17769.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414667963981628,1.0,0.0,0.0,2.3826494216918945,2.382660150527954,3.788032358897908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.76025390625,0.0,438.3335266113281,1895.4371337890625,0.0,1183.0179443359375,0.5957152843475342,1.0,0.0,3.0,1.0,0.0
12047400,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5184963941574097,0.3873697519302368,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.8787278532981873,0.2932541072368622,0.2782481610774994,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.8484751582145691,0.2630987465381622,0.1848844587802887,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.7891581654548645,0.2100291401147842,0.2001669853925705,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7750500440597534,0.1988908499479293,0.9006223678588867,285.6956787109375,285.54998779296875,293.5730895996094,287.5858154296875,293.57305908203125,297.2999572753906,285.6952209472656,1.0,0.4358250200748443,1.0,1.0,0.0,1.0,-2.3423960208892822,2.34239149093628,4.415938747115433e-06,1.811201572418213,0.8462800979614258,0.8462800979614258,0.0,80.89945983886719,34.0,18691.41796875,-0.0,1056.49169921875,1.0,283.1499938964844,285.0257873535156,290.5857238769531,291.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17769.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414667963981628,1.0,0.0,0.0,2.3826494216918945,2.382660150527954,3.788032358897908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.76025390625,0.0,438.3335266113281,1895.4371337890625,0.0,1183.0179443359375,0.5957152843475342,1.0,0.0,3.0,1.0,0.0
12047460,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.9990000128746032,0.5237971544265747,0.3789716064929962,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.887990415096283,0.295950174331665,0.2807088196277618,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.8551398515701294,0.2637832462787628,0.1853048056364059,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7964097261428833,0.211114153265953,0.2011166661977768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7810763716697693,0.1991548985242843,0.9013955593109132,285.6882019042969,285.5603942871094,293.5741577148437,287.5778503417969,293.5741271972656,297.3133239746094,285.6878356933594,1.0,0.4336379468441009,1.0,1.0,0.0,1.0,-2.337837219238281,2.3378329277038574,4.398801138449926e-06,1.8076679706573489,0.8479419350624084,0.8479419350624084,0.0,78.85099792480469,37.0,18674.380859375,-0.0,1043.421875,1.0,283.1499938964844,285.01788330078125,290.5777282714844,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,17791.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414401531219482,1.0,0.0,0.0,2.390419244766236,2.390429973602295,3.812778004430584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.8603515625,0.0,442.1747741699219,1895.4371337890625,0.0,1182.8404541015625,0.5974656343460083,1.0,0.0,3.0,1.0,0.0
12047520,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.9990000128746032,0.5237971544265747,0.3789716064929962,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.887990415096283,0.295950174331665,0.2807088196277618,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.8551398515701294,0.2637832462787628,0.1853048056364059,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7964097261428833,0.211114153265953,0.2011166661977768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7810763716697693,0.1991548985242843,0.9013955593109132,285.6882019042969,285.5603942871094,293.5741577148437,287.5778503417969,293.5741271972656,297.3133239746094,285.6878356933594,1.0,0.4336379468441009,1.0,1.0,0.0,1.0,-2.337837219238281,2.3378329277038574,4.398801138449926e-06,1.8076679706573489,0.8479419350624084,0.8479419350624084,0.0,78.85099792480469,37.0,18674.380859375,-0.0,1043.421875,1.0,283.1499938964844,285.01788330078125,290.5777282714844,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,17791.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414401531219482,1.0,0.0,0.0,2.390419244766236,2.390429973602295,3.812778004430584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.8603515625,0.0,442.1747741699219,1895.4371337890625,0.0,1182.8404541015625,0.5974656343460083,1.0,0.0,3.0,1.0,0.0
12047580,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.9990000128746032,0.5291606783866882,0.3710443675518036,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8971637487411499,0.2986634373664856,0.2831910252571106,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8617483973503113,0.2644730806350708,0.185732901096344,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.8035038709640503,0.2121973186731338,0.2020698934793472,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.78703373670578,0.1994526982307434,0.9023666977882384,285.68170166015625,285.5714111328125,293.5746154785156,287.5691223144531,293.5746154785156,297.32647705078125,285.6813659667969,1.0,0.4316887259483337,1.0,1.0,0.0,1.0,-2.3341214656829834,2.33411717414856,4.384851763461484e-06,1.8047842979431152,0.8493716716766357,0.8493716716766357,0.0,76.97400665283203,40.0,18660.25,-0.0,1031.9805908203125,1.0,283.1499938964844,285.010986328125,290.5690002441406,291.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,17813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414162516593933,1.0,0.0,0.0,2.39733624458313,2.397346973419189,3.834875599295629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.908203125,0.0,445.6284484863281,1895.4371337890625,0.0,1182.6812744140625,0.599028468132019,1.0,0.0,3.0,1.0,0.0
12047640,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.9990000128746032,0.5291606783866882,0.3710443675518036,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8971637487411499,0.2986634373664856,0.2831910252571106,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8617483973503113,0.2644730806350708,0.185732901096344,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.8035038709640503,0.2121973186731338,0.2020698934793472,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.78703373670578,0.1994526982307434,0.9023666977882384,285.68170166015625,285.5714111328125,293.5746154785156,287.5691223144531,293.5746154785156,297.32647705078125,285.6813659667969,1.0,0.4316887259483337,1.0,1.0,0.0,1.0,-2.3341214656829834,2.33411717414856,4.384851763461484e-06,1.8047842979431152,0.8493716716766357,0.8493716716766357,0.0,76.97400665283203,40.0,18660.25,-0.0,1031.9805908203125,1.0,283.1499938964844,285.010986328125,290.5690002441406,291.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,17813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414162516593933,1.0,0.0,0.0,2.39733624458313,2.397346973419189,3.834875599295629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.908203125,0.0,445.6284484863281,1895.4371337890625,0.0,1182.6812744140625,0.599028468132019,1.0,0.0,3.0,1.0,0.0
12047700,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788024902344,0.9990000128746032,0.5318813323974609,0.3672638237476349,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.90168958902359,0.3000262975692749,0.284440129995346,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.8650159239768982,0.2648200690746307,0.1859499365091323,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.8069647550582886,0.2127383053302765,0.2025480568408966,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.789963960647583,0.1996101140975952,0.9029054045677184,285.6788330078125,285.5712280273437,293.5747985839844,287.5646057128906,293.5747985839844,297.3329162597656,285.67852783203125,1.0,0.4308008551597595,1.0,1.0,0.0,1.0,-2.3325624465942383,2.3325581550598145,4.379003712529084e-06,1.8035728931427,0.8500617742538452,0.8500617742538452,0.0,76.09857940673828,40.0,18654.3046875,-0.0,1026.84130859375,1.0,283.1499938964844,285.0079650878906,290.5644836425781,291.8434143066406,293.1499938964844,293.1499938964844,283.1499938964844,17828.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414036750793457,1.0,0.0,0.0,2.4003946781158447,2.4004056453704834,3.8446668781944027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.43115234375,0.0,447.1854248046875,1895.4371337890625,0.0,1182.597412109375,0.5997262597084045,1.0,0.0,3.0,1.0,0.0
