time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9990000128746032,0.5346336364746094,0.3636136353015899,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.90623140335083,0.3013933002948761,0.2856946289539337,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8682456016540527,0.2651685178279876,0.1861690282821655,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8102878928184509,0.2132788598537445,0.2030272334814071,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7928473949432373,0.199771836400032,0.9034726023674012,285.6761779785156,285.58251953125,293.5749816894531,287.56005859375,293.5749816894531,297.33917236328125,285.6759033203125,1.0,0.4299719333648681,1.0,1.0,0.0,1.0,-2.331204414367676,2.331200122833252,4.3739100874518044e-06,1.802516341209412,0.8505845069885254,0.8505845069885254,0.0,75.2658920288086,43.0,18649.69140625,-0.0,1022.09130859375,1.0,283.1499938964844,285.005126953125,290.5599060058594,291.8384704589844,293.1499938964844,293.1499938964844,283.1499938964844,17835.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641389787197113,1.0,0.0,0.0,2.40340542793274,2.403416395187378,3.8543174696314964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.017578125,0.0,448.6861877441406,1895.4371337890625,0.0,1182.5048828125,0.6004034876823425,1.0,0.0,3.0,1.0,0.0
12047820,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.9990000128746032,0.5402270555496216,0.3566743433475494,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.915719747543335,0.3041380941867828,0.2882177531719208,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.8745925426483154,0.2658692598342895,0.1866127997636795,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.8165761232376099,0.2143585830926895,0.2039882391691208,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.7984715104103088,0.2001045495271682,0.9046713709831238,285.6717529296875,285.5931701660156,293.57574462890625,287.5509948730469,293.5757141113281,297.35125732421875,285.6715393066406,1.0,0.4284742176532745,1.0,1.0,0.0,1.0,-2.329026460647583,2.329022169113159,4.365741460787831e-06,1.8008182048797607,0.8516062498092651,0.8516062498092651,0.0,73.71707916259766,46.0,18643.34375,-0.0,1013.6380615234376,1.0,283.1499938964844,285.0003356933594,290.55084228515625,291.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17857.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413570642471313,1.0,0.0,0.0,2.408679723739624,2.4086906909942627,3.8712525451956026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.3232421875,0.0,451.3645935058594,1895.4371337890625,0.0,1182.2872314453125,0.6016014814376831,1.0,0.0,3.0,1.0,0.0
12047880,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.9990000128746032,0.5402270555496216,0.3566743433475494,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.915719747543335,0.3041380941867828,0.2882177531719208,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.8745925426483154,0.2658692598342895,0.1866127997636795,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.8165761232376099,0.2143585830926895,0.2039882391691208,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.7984715104103088,0.2001045495271682,0.9046713709831238,285.6717529296875,285.5931701660156,293.57574462890625,287.5509948730469,293.5757141113281,297.35125732421875,285.6715393066406,1.0,0.4284742176532745,1.0,1.0,0.0,1.0,-2.329026460647583,2.329022169113159,4.365741460787831e-06,1.8008182048797607,0.8516062498092651,0.8516062498092651,0.0,73.71707916259766,46.0,18643.34375,-0.0,1013.6380615234376,1.0,283.1499938964844,285.0003356933594,290.55084228515625,291.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17857.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413570642471313,1.0,0.0,0.0,2.408679723739624,2.4086906909942627,3.8712525451956026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.3232421875,0.0,451.3645935058594,1895.4371337890625,0.0,1182.2872314453125,0.6016014814376831,1.0,0.0,3.0,1.0,0.0
12047940,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.9990000128746032,0.5459359288215637,0.3502331078052521,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.9253284335136414,0.3068974018096924,0.2907596826553345,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.8807396292686462,0.2665755748748779,0.1870642155408859,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8224816918373108,0.2154364883899688,0.2049526125192642,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8038601279258728,0.2004471719264984,0.9059427976608276,285.6684265136719,285.6028137207031,293.5773620605469,287.5423889160156,293.5773010253906,297.3627319335937,285.66827392578125,1.0,0.4271908700466156,1.0,1.0,0.0,1.0,-2.3275697231292725,2.3275654315948486,4.3602717596513685e-06,1.799676537513733,0.852468729019165,0.852468729019165,0.0,72.32227325439453,49.0,18642.076171875,-0.0,1006.5697021484376,1.0,283.1499938964844,284.99664306640625,290.5422058105469,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413189768791199,1.0,0.0,0.0,2.4132206439971924,2.413231611251831,3.885862724928302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.96923828125,0.0,453.6848754882813,1895.4371337890625,0.0,1182.03369140625,0.6026347279548645,1.0,0.0,3.0,1.0,0.0
12048000,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.9990000128746032,0.5459359288215637,0.3502331078052521,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.9253284335136414,0.3068974018096924,0.2907596826553345,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.8807396292686462,0.2665755748748779,0.1870642155408859,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8224816918373108,0.2154364883899688,0.2049526125192642,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8038601279258728,0.2004471719264984,0.9059427976608276,285.6684265136719,285.6028137207031,293.5773620605469,287.5423889160156,293.5773010253906,297.3627319335937,285.66827392578125,1.0,0.4271908700466156,1.0,1.0,0.0,1.0,-2.3275697231292725,2.3275654315948486,4.3602717596513685e-06,1.799676537513733,0.852468729019165,0.852468729019165,0.0,72.32227325439453,49.0,18642.076171875,-0.0,1006.5697021484376,1.0,283.1499938964844,284.99664306640625,290.5422058105469,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413189768791199,1.0,0.0,0.0,2.4132206439971924,2.413231611251831,3.885862724928302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.96923828125,0.0,453.6848754882813,1895.4371337890625,0.0,1182.03369140625,0.6026347279548645,1.0,0.0,3.0,1.0,0.0
12048060,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9990000128746032,0.5517460703849792,0.3442854285240173,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9346979856491088,0.309671014547348,0.293319821357727,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8866472840309143,0.267287939786911,0.1875233352184295,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.8280861973762512,0.216512843966484,0.2059203386306762,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.8089340925216675,0.2007973492145538,0.9072736501693726,285.6662902832031,285.6108093261719,293.5803527832031,287.5346069335937,293.58026123046875,297.3735656738281,285.66619873046875,1.0,0.4261147081851959,1.0,1.0,0.0,1.0,-2.326812505722046,2.326808214187622,4.3574159462878015e-06,1.7990751266479492,0.8532140254974365,0.8532140254974365,0.0,71.07415771484375,67.0,18646.7890625,-0.0,1000.8253784179688,1.0,283.1499938964844,284.9940185546875,290.534423828125,291.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17893.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412827372550964,1.0,0.0,0.0,2.4171268939971924,2.417137861251831,3.898452689554688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.107421875,0.0,455.6878356933594,1895.4371337890625,0.0,1181.7919921875,0.6035239100456238,1.0,0.0,3.0,1.0,0.0
12048120,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9990000128746032,0.5517460703849792,0.3442854285240173,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.9346979856491088,0.309671014547348,0.293319821357727,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8866472840309143,0.267287939786911,0.1875233352184295,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.8280861973762512,0.216512843966484,0.2059203386306762,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.8089340925216675,0.2007973492145538,0.9072736501693726,285.6662902832031,285.6108093261719,293.5803527832031,287.5346069335937,293.58026123046875,297.3735656738281,285.66619873046875,1.0,0.4261147081851959,1.0,1.0,0.0,1.0,-2.326812505722046,2.326808214187622,4.3574159462878015e-06,1.7990751266479492,0.8532140254974365,0.8532140254974365,0.0,71.07415771484375,67.0,18646.7890625,-0.0,1000.8253784179688,1.0,283.1499938964844,284.9940185546875,290.534423828125,291.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,17893.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412827372550964,1.0,0.0,0.0,2.4171268939971924,2.417137861251831,3.898452689554688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.107421875,0.0,455.6878356933594,1895.4371337890625,0.0,1181.7919921875,0.6035239100456238,1.0,0.0,3.0,1.0,0.0
12048180,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9990000128746032,0.5574462413787842,0.3406055271625519,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9417467713356018,0.3124644458293915,0.2959151566028595,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8906976580619812,0.2680122554302215,0.1880030483007431,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8320937752723694,0.2175931185483932,0.2069085985422134,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8122168183326721,0.2011563330888748,0.90873122215271,285.66656494140625,285.6164855957031,293.5851745605469,287.52801513671875,293.5850524902344,297.38287353515625,285.6666564941406,1.0,0.425952136516571,1.0,1.0,0.0,1.0,-2.329020500183105,2.3290162086486816,4.365582753962372e-06,1.8007376194000244,0.8539146780967712,0.8539146780967712,0.0,70.39311981201172,85.0,18671.775390625,-0.0,1000.4442749023438,1.0,283.1499938964844,284.9935913085937,290.528076171875,291.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,17906.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412851214408875,1.0,0.0,0.0,2.4205446243286133,2.420555591583252,3.909485144504288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.443359375,0.0,457.4355773925781,1895.4371337890625,0.0,1181.80810546875,0.6042997241020203,1.0,0.0,3.0,1.0,0.0
12048240,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9990000128746032,0.5574462413787842,0.3406055271625519,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9417467713356018,0.3124644458293915,0.2959151566028595,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8906976580619812,0.2680122554302215,0.1880030483007431,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8320937752723694,0.2175931185483932,0.2069085985422134,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.8122168183326721,0.2011563330888748,0.90873122215271,285.66656494140625,285.6164855957031,293.5851745605469,287.52801513671875,293.5850524902344,297.38287353515625,285.6666564941406,1.0,0.425952136516571,1.0,1.0,0.0,1.0,-2.329020500183105,2.3290162086486816,4.365582753962372e-06,1.8007376194000244,0.8539146780967712,0.8539146780967712,0.0,70.39311981201172,85.0,18671.775390625,-0.0,1000.4442749023438,1.0,283.1499938964844,284.9935913085937,290.528076171875,291.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,17906.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412851214408875,1.0,0.0,0.0,2.4205446243286133,2.420555591583252,3.909485144504288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.443359375,0.0,457.4355773925781,1895.4371337890625,0.0,1181.80810546875,0.6042997241020203,1.0,0.0,3.0,1.0,0.0
12048300,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.9990000128746032,0.5601231455802917,0.3396961688995361,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9442843198776244,0.3138695359230041,0.297228068113327,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.8919204473495483,0.2683800458908081,0.188252255320549,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.833417534828186,0.2181353420019149,0.2074121981859207,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.8131422400474548,0.2013357877731323,0.9095020294189452,285.6679077148437,285.61260986328125,293.5884704589844,287.5252990722656,293.5882873535156,297.3863830566406,285.6681213378906,1.0,0.4262034893035888,1.0,1.0,0.0,1.0,-2.331334352493286,2.331329822540283,4.374208856461337e-06,1.802513003349304,0.8543349504470825,0.8543349504470825,0.0,70.28025817871094,85.0,18693.25390625,-0.0,1002.4288330078124,1.0,283.1499938964844,284.9944152832031,290.5257263183594,291.8039245605469,293.1499938964844,293.1499938964844,283.1499938964844,17913.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413483619689941,1.0,0.0,0.0,2.4220612049102783,2.422072172164917,3.9143858998613723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.74658203125,0.0,458.22271728515625,1895.4371337890625,0.0,1182.229248046875,0.6046468019485474,1.0,0.0,3.0,1.0,0.0
12048360,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.9990000128746032,0.5626499652862549,0.3394039869308471,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.9461687803268432,0.3152803480625152,0.2985511720180511,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.8925995230674744,0.2687520384788513,0.188507854938507,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.8342795968055725,0.2186789959669113,0.2079219967126846,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.8135939836502075,0.2015126049518585,0.910288155078888,285.6700134277344,285.619140625,293.5923767089844,287.52301025390625,293.5921936035156,297.388916015625,285.6702880859375,1.0,0.426678717136383,1.0,1.0,0.0,1.0,-2.334435224533081,2.334430932998657,4.385797183203977e-06,1.804899334907532,0.8546679615974426,0.8546679615974426,0.0,70.31632995605469,103.0,18721.115234375,-0.0,1005.8389282226562,1.0,283.1499938964844,284.9958190917969,290.5240783691406,291.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17912.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414852142333984,1.0,0.0,0.0,2.42370343208313,2.423714399337769,3.919695075182972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5263671875,0.0,459.0299987792969,1895.4371337890625,0.0,1183.140869140625,0.6050102114677429,1.0,0.0,3.0,1.0,0.0
12048420,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.9990000128746032,0.5672175884246826,0.3405539691448211,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9481254816055298,0.3181174993515014,0.3012257218360901,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8924226760864258,0.2695080637931824,0.1890374422073364,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8346942067146301,0.2197701334953308,0.2089588940143585,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8131644129753113,0.2018531262874603,0.9118759036064148,285.6763610839844,285.6180419921875,293.6024169921875,287.52001953125,293.6021728515625,297.3912658691406,285.67681884765625,1.0,0.4282516539096832,1.0,1.0,0.0,1.0,-2.3428165912628174,2.3428120613098145,4.417224317876389e-06,1.8113635778427124,0.8555620908737183,0.8555620908737183,0.0,70.80579376220703,121.0,18794.27734375,-0.0,1016.6604614257812,1.0,283.1499938964844,285.0003967285156,290.52264404296875,291.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,17912.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420055031776428,1.0,0.0,0.0,2.4268603324890137,2.4268712997436523,3.929913248157392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.3681640625,0.0,460.5937194824219,1895.4371337890625,0.0,1186.610595703125,0.6057116389274597,1.0,0.0,3.0,1.0,0.0
12048480,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.9990000128746032,0.5672175884246826,0.3405539691448211,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.9481254816055298,0.3181174993515014,0.3012257218360901,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8924226760864258,0.2695080637931824,0.1890374422073364,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8346942067146301,0.2197701334953308,0.2089588940143585,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.8131644129753113,0.2018531262874603,0.9118759036064148,285.6763610839844,285.6180419921875,293.6024169921875,287.52001953125,293.6021728515625,297.3912658691406,285.67681884765625,1.0,0.4282516539096832,1.0,1.0,0.0,1.0,-2.3428165912628174,2.3428120613098145,4.417224317876389e-06,1.8113635778427124,0.8555620908737183,0.8555620908737183,0.0,70.80579376220703,121.0,18794.27734375,-0.0,1016.6604614257812,1.0,283.1499938964844,285.0003967285156,290.52264404296875,291.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,17912.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420055031776428,1.0,0.0,0.0,2.4268603324890137,2.4268712997436523,3.929913248157392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.3681640625,0.0,460.5937194824219,1895.4371337890625,0.0,1186.610595703125,0.6057116389274597,1.0,0.0,3.0,1.0,0.0
12048540,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.9990000128746032,0.5710389614105225,0.3440251350402832,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.9477101564407348,0.3209748566150665,0.3039378225803375,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.890217661857605,0.2702810764312744,0.1895923763513565,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8333725333213806,0.220866173505783,0.21001897752285,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8109453320503235,0.2021687030792236,0.9134491086006165,285.6855163574219,285.6123962402344,293.6158142089844,287.5193786621094,293.6154479980469,297.3896789550781,285.68609619140625,1.0,0.4306512475013733,1.0,1.0,0.0,1.0,-2.354072093963623,2.35406756401062,4.45963860329357e-06,1.8200583457946773,0.8566998839378357,0.8566998839378357,0.0,71.85834503173828,139.0,18891.978515625,-0.0,1032.8892822265625,1.0,283.1499938964844,285.0071716308594,290.5238952636719,291.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17904.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642903745174408,1.0,0.0,0.0,2.4303088188171387,2.4303197860717773,3.941089232739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03125,0.0,462.2671203613281,1895.4371337890625,0.0,1192.615966796875,0.6064674854278564,1.0,0.0,3.0,1.0,0.0
12048600,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.9990000128746032,0.5710389614105225,0.3440251350402832,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.9477101564407348,0.3209748566150665,0.3039378225803375,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.890217661857605,0.2702810764312744,0.1895923763513565,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8333725333213806,0.220866173505783,0.21001897752285,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8109453320503235,0.2021687030792236,0.9134491086006165,285.6855163574219,285.6123962402344,293.6158142089844,287.5193786621094,293.6154479980469,297.3896789550781,285.68609619140625,1.0,0.4306512475013733,1.0,1.0,0.0,1.0,-2.354072093963623,2.35406756401062,4.45963860329357e-06,1.8200583457946773,0.8566998839378357,0.8566998839378357,0.0,71.85834503173828,139.0,18891.978515625,-0.0,1032.8892822265625,1.0,283.1499938964844,285.0071716308594,290.5238952636719,291.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17904.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642903745174408,1.0,0.0,0.0,2.4303088188171387,2.4303197860717773,3.941089232739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.03125,0.0,462.2671203613281,1895.4371337890625,0.0,1192.615966796875,0.6064674854278564,1.0,0.0,3.0,1.0,0.0
12048660,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9990000128746032,0.574023425579071,0.3497444987297058,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.9450584053993224,0.3238514065742492,0.3066864013671875,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8861310482025146,0.2710712850093841,0.1901728212833404,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8304354548454285,0.2219667434692382,0.2111018449068069,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.8069671988487244,0.2024531662464141,0.9149766564369202,285.6972961425781,285.591064453125,293.6330261230469,287.5215148925781,293.632568359375,297.38427734375,285.6980285644531,1.0,0.4338502585887909,1.0,1.0,0.0,1.0,-2.3680756092071533,2.3680710792541504,4.5127221710572485e-06,1.830885410308838,0.8583301305770874,0.8583301305770874,0.0,73.47066497802734,157.0,19014.80078125,-0.0,1054.501708984375,1.0,283.1499938964844,285.0159606933594,290.5279541015625,291.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17888.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441887021064758,1.0,0.0,0.0,2.434372901916504,2.4343841075897217,3.954281737605925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.591796875,0.0,464.2088623046875,1895.4371337890625,0.0,1201.2406005859375,0.6073487997055054,1.0,0.0,3.0,1.0,0.0
12048720,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9990000128746032,0.574023425579071,0.3497444987297058,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.9450584053993224,0.3238514065742492,0.3066864013671875,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8861310482025146,0.2710712850093841,0.1901728212833404,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8304354548454285,0.2219667434692382,0.2111018449068069,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.8069671988487244,0.2024531662464141,0.9149766564369202,285.6972961425781,285.591064453125,293.6330261230469,287.5215148925781,293.632568359375,297.38427734375,285.6980285644531,1.0,0.4338502585887909,1.0,1.0,0.0,1.0,-2.3680756092071533,2.3680710792541504,4.5127221710572485e-06,1.830885410308838,0.8583301305770874,0.8583301305770874,0.0,73.47066497802734,157.0,19014.80078125,-0.0,1054.501708984375,1.0,283.1499938964844,285.0159606933594,290.5279541015625,291.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,17888.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441887021064758,1.0,0.0,0.0,2.434372901916504,2.4343841075897217,3.954281737605925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.591796875,0.0,464.2088623046875,1895.4371337890625,0.0,1201.2406005859375,0.6073487997055054,1.0,0.0,3.0,1.0,0.0
12048780,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.9990000128746032,0.5760830044746399,0.3576304316520691,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9403167366981506,0.3267460167407989,0.3094707429409027,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8803684711456299,0.2718783318996429,0.1907788813114166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8260425925254822,0.223071202635765,0.2122071981430053,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8012816905975342,0.2027023136615753,0.9164388179779052,285.71142578125,285.5643615722656,293.654541015625,287.5267944335937,293.65399169921875,297.37518310546875,285.7122802734375,1.0,0.4378243684768677,1.0,1.0,0.0,1.0,-2.384704113006592,2.384699583053589,4.576195806293981e-06,1.843749046325684,0.8605583906173706,0.8605583906173706,0.0,75.64611053466797,175.0,19163.966796875,-0.0,1081.5335693359375,1.0,283.1499938964844,285.0263061523437,290.5351257324219,291.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,17855.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458576321601868,1.0,0.0,0.0,2.4397764205932617,2.4397876262664795,3.971855448980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.20703125,0.0,466.74169921875,1895.4371337890625,0.0,1212.5010986328125,0.6085055470466614,1.0,0.0,3.0,1.0,0.0
12048840,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.9990000128746032,0.5760830044746399,0.3576304316520691,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9403167366981506,0.3267460167407989,0.3094707429409027,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8803684711456299,0.2718783318996429,0.1907788813114166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8260425925254822,0.223071202635765,0.2122071981430053,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.8012816905975342,0.2027023136615753,0.9164388179779052,285.71142578125,285.5643615722656,293.654541015625,287.5267944335937,293.65399169921875,297.37518310546875,285.7122802734375,1.0,0.4378243684768677,1.0,1.0,0.0,1.0,-2.384704113006592,2.384699583053589,4.576195806293981e-06,1.843749046325684,0.8605583906173706,0.8605583906173706,0.0,75.64611053466797,175.0,19163.966796875,-0.0,1081.5335693359375,1.0,283.1499938964844,285.0263061523437,290.5351257324219,291.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,17855.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458576321601868,1.0,0.0,0.0,2.4397764205932617,2.4397876262664795,3.971855448980932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.20703125,0.0,466.74169921875,1895.4371337890625,0.0,1212.5010986328125,0.6085055470466614,1.0,0.0,3.0,1.0,0.0
12048900,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5767399072647095,0.3623562455177307,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.9372193813323976,0.3281998038291931,0.3108760714530945,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8769381642341614,0.2722878754138946,0.1910914033651352,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8233525156974792,0.2236246317625045,0.2127681821584701,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7978924512863159,0.2028128206729889,0.9171415567398072,285.71929931640625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.36932373046875,285.72021484375,1.0,0.440094381570816,1.0,1.0,0.0,1.0,-2.393962383270264,2.3939576148986816,4.611738859239267e-06,1.8509129285812376,0.8619316220283508,0.8619316220283508,0.0,76.94710540771484,175.0,19248.61328125,-0.0,1097.1019287109375,1.0,283.1499938964844,285.031982421875,290.5400085449219,291.8446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17834.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468339562416077,1.0,0.0,0.0,2.4430768489837646,2.443087816238404,3.982608234309737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.32470703125,0.0,468.2922058105469,1895.4371337890625,0.0,1219.119384765625,0.609211802482605,1.0,0.0,3.0,1.0,0.0
12048960,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.9990000128746032,0.5771362781524658,0.3675817549228668,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9336822032928468,0.3296577632427215,0.3122901022434234,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.8731936812400818,0.2727012634277344,0.1914101392030716,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8203603029251099,0.2241787761449813,0.2133346199989318,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.7941839098930359,0.2029138356447219,0.9178246259689332,285.7276916503906,285.5316772460937,293.680908203125,287.5356140136719,293.68023681640625,297.3626708984375,285.7286682128906,1.0,0.4425471425056457,1.0,1.0,0.0,1.0,-2.4038217067718506,2.403816938400269,4.649749371310463e-06,1.858543038368225,0.8634962439537048,0.8634962439537048,0.0,78.39058685302734,178.0,19340.05859375,-0.0,1114.041748046875,1.0,283.1499938964844,285.0379943847656,290.5458068847656,291.8551330566406,293.1499938964844,293.1499938964844,283.1499938964844,17810.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479026675224304,1.0,0.0,0.0,2.4468374252319336,2.4468483924865723,3.994878454705031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.00439453125,0.0,470.0655822753906,1895.4371337890625,0.0,1226.3896484375,0.6100172400474548,1.0,0.0,3.0,1.0,0.0
12049020,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.5773093700408936,0.3777181208133697,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.9271058440208436,0.3325804769992828,0.3151254653930664,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.866233766078949,0.2735336720943451,0.1920523941516876,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.8146959543228149,0.2252838611602783,0.214465394616127,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.7871668934822083,0.2030847519636154,0.9190508723258972,285.7447509765625,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.3479309082031,285.7456970214844,1.0,0.4472668766975403,1.0,1.0,0.0,1.0,-2.4230096340179443,2.4230051040649414,4.7242551772797015e-06,1.8734278678894043,0.867231011390686,0.867231011390686,0.0,81.24433135986328,181.0,19530.4453125,-0.0,1147.5625,1.0,283.1499938964844,285.0496520996094,290.5601806640625,291.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17757.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502805948257446,1.0,0.0,0.0,2.4558794498443604,2.455890655517578,4.024458348794724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.55859375,0.0,474.3642578125,1895.4371337890625,0.0,1242.6619873046875,0.6119585037231445,1.0,0.0,3.0,1.0,0.0
12049080,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.5773093700408936,0.3777181208133697,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.9271058440208436,0.3325804769992828,0.3151254653930664,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.866233766078949,0.2735336720943451,0.1920523941516876,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.8146959543228149,0.2252838611602783,0.214465394616127,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.7871668934822083,0.2030847519636154,0.9190508723258972,285.7447509765625,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.3479309082031,285.7456970214844,1.0,0.4472668766975403,1.0,1.0,0.0,1.0,-2.4230096340179443,2.4230051040649414,4.7242551772797015e-06,1.8734278678894043,0.867231011390686,0.867231011390686,0.0,81.24433135986328,181.0,19530.4453125,-0.0,1147.5625,1.0,283.1499938964844,285.0496520996094,290.5601806640625,291.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17757.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502805948257446,1.0,0.0,0.0,2.4558794498443604,2.455890655517578,4.024458348794724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.55859375,0.0,474.3642578125,1895.4371337890625,0.0,1242.6619873046875,0.6119585037231445,1.0,0.0,3.0,1.0,0.0
12049140,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9990000128746032,0.576863169670105,0.3878228664398193,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.9208491444587708,0.3355123400688171,0.3179711997509002,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8596479296684265,0.2743728458881378,0.1927010118961334,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.8091132640838623,0.2263854295015335,0.2155946046113968,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7804058194160461,0.2032234817743301,0.9201287031173706,285.76177978515625,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.3328857421875,285.7626953125,1.0,0.4519915282726288,1.0,1.0,0.0,1.0,-2.4419991970062256,2.4419941902160645,4.79857135360362e-06,1.8881468772888184,0.8718627095222473,0.8718627095222473,0.0,84.15017700195312,184.0,19733.693359375,-0.0,1181.563232421875,1.0,283.1499938964844,285.0606994628906,290.5782165527344,291.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17696.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652864933013916,1.0,0.0,0.0,2.467204570770264,2.467215776443481,4.061660661136557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.68017578125,0.0,479.8190002441406,1895.4371337890625,0.0,1260.4951171875,0.6143997311592102,1.0,0.0,3.0,1.0,0.0
12049200,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9990000128746032,0.576863169670105,0.3878228664398193,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.9208491444587708,0.3355123400688171,0.3179711997509002,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8596479296684265,0.2743728458881378,0.1927010118961334,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.8091132640838623,0.2263854295015335,0.2155946046113968,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.7804058194160461,0.2032234817743301,0.9201287031173706,285.76177978515625,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.3328857421875,285.7626953125,1.0,0.4519915282726288,1.0,1.0,0.0,1.0,-2.4419991970062256,2.4419941902160645,4.79857135360362e-06,1.8881468772888184,0.8718627095222473,0.8718627095222473,0.0,84.15017700195312,184.0,19733.693359375,-0.0,1181.563232421875,1.0,283.1499938964844,285.0606994628906,290.5782165527344,291.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17696.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652864933013916,1.0,0.0,0.0,2.467204570770264,2.467215776443481,4.061660661136557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.68017578125,0.0,479.8190002441406,1895.4371337890625,0.0,1260.4951171875,0.6143997311592102,1.0,0.0,3.0,1.0,0.0
12049260,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9990000128746032,0.5758463740348816,0.3979186713695526,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9149408936500548,0.3384544551372528,0.3208284378051758,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8534009456634521,0.2752180993556976,0.1933556646108627,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8035264015197754,0.227484181523323,0.2167233228683471,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.7739021182060242,0.2033392786979675,0.9211062788963318,285.7786865234375,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.3184814453125,285.77960205078125,1.0,0.4567177891731262,1.0,1.0,0.0,1.0,-2.460878133773804,2.4608733654022217,4.873053057963261e-06,1.902782320976257,0.8774622082710266,0.8774622082710266,0.0,87.11617279052734,187.0,19949.896484375,-0.0,1216.1773681640625,1.0,283.1499938964844,285.07098388671875,290.59979248046875,291.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17630.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557237505912781,1.0,0.0,0.0,2.481018781661988,2.481029987335205,4.107272104647565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39111328125,0.0,486.5736389160156,1895.4371337890625,0.0,1280.401123046875,0.6173904538154602,1.0,0.0,3.0,1.0,0.0
12049320,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787475585937,0.9990000128746032,0.5758463740348816,0.3979186713695526,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9149408936500548,0.3384544551372528,0.3208284378051758,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.8534009456634521,0.2752180993556976,0.1933556646108627,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8035264015197754,0.227484181523323,0.2167233228683471,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.7739021182060242,0.2033392786979675,0.9211062788963318,285.7786865234375,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.3184814453125,285.77960205078125,1.0,0.4567177891731262,1.0,1.0,0.0,1.0,-2.460878133773804,2.4608733654022217,4.873053057963261e-06,1.902782320976257,0.8774622082710266,0.8774622082710266,0.0,87.11617279052734,187.0,19949.896484375,-0.0,1216.1773681640625,1.0,283.1499938964844,285.07098388671875,290.59979248046875,291.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17630.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557237505912781,1.0,0.0,0.0,2.481018781661988,2.481029987335205,4.107272104647565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.39111328125,0.0,486.5736389160156,1895.4371337890625,0.0,1280.401123046875,0.6173904538154602,1.0,0.0,3.0,1.0,0.0
12049380,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.9990000128746032,0.5742369890213013,0.4079841375350952,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.9094458818435668,0.3414067029953003,0.3236972093582153,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8474847078323364,0.2760677337646484,0.1940152496099472,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.7980949282646179,0.2285796701908111,0.2178511768579483,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7676790952682495,0.2034415006637573,0.9220151305198668,285.7950744628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.302490234375,285.7959289550781,1.0,0.4614429771900177,1.0,1.0,0.0,1.0,-2.4796571731567383,2.479652166366577,4.947733941662591e-06,1.9173444509506223,0.884064793586731,0.884064793586731,0.0,90.13729095458984,190.0,20176.474609375,-0.0,1251.397216796875,1.0,283.1499938964844,285.08013916015625,290.62322998046875,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17560.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590107679367065,1.0,0.0,0.0,2.497429847717285,2.497441291809082,4.161788069723116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.1357421875,0.0,494.7389221191406,1895.4371337890625,0.0,1303.5167236328125,0.6209604740142822,1.0,0.0,3.0,1.0,0.0
12049440,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.9990000128746032,0.5742369890213013,0.4079841375350952,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.9094458818435668,0.3414067029953003,0.3236972093582153,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.8474847078323364,0.2760677337646484,0.1940152496099472,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.7980949282646179,0.2285796701908111,0.2178511768579483,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.7676790952682495,0.2034415006637573,0.9220151305198668,285.7950744628906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.302490234375,285.7959289550781,1.0,0.4614429771900177,1.0,1.0,0.0,1.0,-2.4796571731567383,2.479652166366577,4.947733941662591e-06,1.9173444509506223,0.884064793586731,0.884064793586731,0.0,90.13729095458984,190.0,20176.474609375,-0.0,1251.397216796875,1.0,283.1499938964844,285.08013916015625,290.62322998046875,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,17560.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590107679367065,1.0,0.0,0.0,2.497429847717285,2.497441291809082,4.161788069723116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.1357421875,0.0,494.7389221191406,1895.4371337890625,0.0,1303.5167236328125,0.6209604740142822,1.0,0.0,3.0,1.0,0.0
12049500,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.9990000128746032,0.5731905698776245,0.412981629371643,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.906885266304016,0.3428874611854553,0.3251359760761261,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.8446574807167053,0.2764940857887268,0.1943464577198028,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.7954720258712769,0.2291264533996582,0.2184145450592041,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.7646986246109009,0.2035015076398849,0.922488808631897,285.8030090332031,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2925109863281,285.8038635253906,1.0,0.4638045132160187,1.0,1.0,0.0,1.0,-2.489033937454224,2.4890289306640625,4.98524332215311e-06,1.9246164560317995,0.8877550363540649,0.8877550363540649,0.0,91.66326141357422,190.0,20293.68359375,-0.0,1269.2425537109375,1.0,283.1499938964844,285.08428955078125,290.63531494140625,291.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17525.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607874035835266,1.0,0.0,0.0,2.506615400314331,2.506626844406128,4.1924585048036533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.80126953125,0.0,499.3724365234375,1895.4371337890625,0.0,1316.1109619140625,0.6229656934738159,1.0,0.0,3.0,1.0,0.0
12049560,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.9990000128746032,0.5719654560089111,0.4179419577121734,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.9044647216796876,0.3443723022937774,0.3265784382820129,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.8419206142425537,0.2769217789173126,0.1946786493062973,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7929192185401917,0.2296730726957321,0.2189778089523315,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.7618182897567749,0.2035694718360901,0.9230010509490968,285.8108215332031,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2834167480469,285.8116455078125,1.0,0.4661651849746704,1.0,1.0,0.0,1.0,-2.498417854309082,2.498412847518921,5.022928689868422e-06,1.9318950176239007,0.891711950302124,0.891711950302124,0.0,93.19637298583984,193.0,20413.544921875,-0.0,1287.2515869140625,1.0,283.1499938964844,285.08819580078125,290.64752197265625,292.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17490.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626333594322205,1.0,0.0,0.0,2.516450881958008,2.516462564468384,4.225424277137791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.64599609375,0.0,504.38226318359375,1895.4371337890625,0.0,1329.270751953125,0.6251177191734314,1.0,0.0,3.0,1.0,0.0
