time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.9990000128746032,0.5688549876213074,0.4277513325214386,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8999927043914795,0.3473551869392395,0.3294757902622223,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.836698591709137,0.2777814567089081,0.195346400141716,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7880192399024963,0.2307659387588501,0.2201045304536819,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.7563462257385254,0.2037333548069,0.9241399765014648,285.82598876953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2689208984375,285.8267822265625,1.0,0.470883160829544,1.0,1.0,0.0,1.0,-2.51720929145813,2.5172040462493896,5.098831934446935e-06,1.9464720487594604,0.9004312753677368,0.9004312753677368,0.0,96.28275299072266,196.0,20660.92578125,-0.0,1323.7607421875,1.0,283.1499938964844,285.0951232910156,290.67236328125,292.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664835214614868,1.0,0.0,0.0,2.537994384765625,2.538006067276001,4.29808181934277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.84912109375,0.0,515.5252075195312,1895.4371337890625,0.0,1356.9573974609375,0.6298471689224243,1.0,0.0,3.0,1.0,0.0
12049680,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.9990000128746032,0.5688549876213074,0.4277513325214386,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8999927043914795,0.3473551869392395,0.3294757902622223,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.836698591709137,0.2777814567089081,0.195346400141716,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7880192399024963,0.2307659387588501,0.2201045304536819,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.7563462257385254,0.2037333548069,0.9241399765014648,285.82598876953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2689208984375,285.8267822265625,1.0,0.470883160829544,1.0,1.0,0.0,1.0,-2.51720929145813,2.5172040462493896,5.098831934446935e-06,1.9464720487594604,0.9004312753677368,0.9004312753677368,0.0,96.28275299072266,196.0,20660.92578125,-0.0,1323.7607421875,1.0,283.1499938964844,285.0951232910156,290.67236328125,292.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664835214614868,1.0,0.0,0.0,2.537994384765625,2.538006067276001,4.29808181934277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.84912109375,0.0,515.5252075195312,1895.4371337890625,0.0,1356.9573974609375,0.6298471689224243,1.0,0.0,3.0,1.0,0.0
12049740,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.9990000128746032,0.5646968483924866,0.4373965561389923,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.8958297967910767,0.3503552675247192,0.3323903679847717,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8317881226539612,0.2786461412906647,0.1960183829069137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7833946943283081,0.2318589836359024,0.2212317436933517,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.7512556910514832,0.2039307653903961,0.9254655241966248,285.8406066894531,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.261962890625,285.84136962890625,1.0,0.4755959212779999,1.0,1.0,0.0,1.0,-2.5360541343688965,2.536049127578736,5.175538717594463e-06,1.961093187332153,0.9102644324302672,0.9102644324302672,0.0,99.3905258178711,199.0,20918.220703125,-0.0,1360.935546875,1.0,283.1499938964844,285.1010437011719,290.6977844238281,292.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17356.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670502245426178,1.0,0.0,0.0,2.5619516372680664,2.5619633197784424,4.379607503324223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.73876953125,0.0,528.1829223632812,1895.4371337890625,0.0,1386.1953125,0.6381287574768066,1.0,0.0,3.0,1.0,0.0
12049800,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.9990000128746032,0.5646968483924866,0.4373965561389923,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.8958297967910767,0.3503552675247192,0.3323903679847717,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8317881226539612,0.2786461412906647,0.1960183829069137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7833946943283081,0.2318589836359024,0.2212317436933517,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.7512556910514832,0.2039307653903961,0.9254655241966248,285.8406066894531,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.261962890625,285.84136962890625,1.0,0.4755959212779999,1.0,1.0,0.0,1.0,-2.5360541343688965,2.536049127578736,5.175538717594463e-06,1.961093187332153,0.9102644324302672,0.9102644324302672,0.0,99.3905258178711,199.0,20918.220703125,-0.0,1360.935546875,1.0,283.1499938964844,285.1010437011719,290.6977844238281,292.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17356.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670502245426178,1.0,0.0,0.0,2.5619516372680664,2.5619633197784424,4.379607503324223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.73876953125,0.0,528.1829223632812,1895.4371337890625,0.0,1386.1953125,0.6381287574768066,1.0,0.0,3.0,1.0,0.0
12049860,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.9990000128746032,0.559716522693634,0.4470932185649872,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8917643427848816,0.3533145785331726,0.3352886736392975,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8269973397254944,0.2794657051563263,0.196673572063446,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.7788830399513245,0.2329154461622238,0.2223403453826904,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.7463110089302063,0.2040537446737289,0.9266124963760376,285.8397216796875,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.26202392578125,285.8399658203125,1.0,0.4803005158901214,1.0,1.0,0.0,1.0,-2.554685115814209,2.5546798706054688,5.25195719092153e-06,1.9755538702011108,0.9209229946136476,0.9209229946136476,0.0,102.56502532958984,202.0,21230.154296875,-0.0,1398.6343994140625,1.0,283.1499938964844,285.0870056152344,290.72576904296875,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17742.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750731468200684,1.0,0.0,0.0,2.6205837726593018,2.620595932006836,4.5823622940588393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.5712890625,0.0,563.0433349609375,1895.4371337890625,0.0,1419.8634033203125,0.6522703766822815,1.0,0.0,3.0,1.0,0.0
12049920,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.9990000128746032,0.559716522693634,0.4470932185649872,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8917643427848816,0.3533145785331726,0.3352886736392975,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.8269973397254944,0.2794657051563263,0.196673572063446,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.7788830399513245,0.2329154461622238,0.2223403453826904,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.7463110089302063,0.2040537446737289,0.9266124963760376,285.8397216796875,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.26202392578125,285.8399658203125,1.0,0.4803005158901214,1.0,1.0,0.0,1.0,-2.554685115814209,2.5546798706054688,5.25195719092153e-06,1.9755538702011108,0.9209229946136476,0.9209229946136476,0.0,102.56502532958984,202.0,21230.154296875,-0.0,1398.6343994140625,1.0,283.1499938964844,285.0870056152344,290.72576904296875,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17742.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750731468200684,1.0,0.0,0.0,2.6205837726593018,2.620595932006836,4.5823622940588393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.5712890625,0.0,563.0433349609375,1895.4371337890625,0.0,1419.8634033203125,0.6522703766822815,1.0,0.0,3.0,1.0,0.0
12049980,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.9990000128746032,0.5540781617164612,0.4570777416229248,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8875895142555237,0.3561875522136688,0.3381168842315674,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8221191763877869,0.2802028656005859,0.1972785890102386,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7743052840232849,0.2339013665914535,0.2233925759792328,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7412848472595215,0.2040352076292038,0.9271947145462036,285.83026123046875,285.0014343261719,294.1085205078125,287.7288513183594,294.10723876953125,297.2597045898437,285.8302001953125,1.0,0.4849908351898193,1.0,1.0,0.0,1.0,-2.572771549224853,2.5727663040161133,5.3266871873347554e-06,1.9895939826965328,0.932381510734558,0.932381510734558,0.0,105.8594970703125,190.0,21563.669921875,-0.0,1436.6502685546875,1.0,283.1499938964844,285.0626525878906,290.75445556640625,292.1927185058594,293.1499938964844,293.1499938964844,283.1499938964844,18351.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680234968662262,1.0,0.0,0.0,2.6966264247894287,2.6966392993927,4.852157644563704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.49169921875,0.0,611.0833740234375,1895.4371337890625,0.0,1458.3995361328125,0.6705887317657471,1.0,0.0,3.0,1.0,0.0
12050040,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.9990000128746032,0.5540781617164612,0.4570777416229248,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8875895142555237,0.3561875522136688,0.3381168842315674,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8221191763877869,0.2802028656005859,0.1972785890102386,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7743052840232849,0.2339013665914535,0.2233925759792328,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7412848472595215,0.2040352076292038,0.9271947145462036,285.83026123046875,285.0014343261719,294.1085205078125,287.7288513183594,294.10723876953125,297.2597045898437,285.8302001953125,1.0,0.4849908351898193,1.0,1.0,0.0,1.0,-2.572771549224853,2.5727663040161133,5.3266871873347554e-06,1.9895939826965328,0.932381510734558,0.932381510734558,0.0,105.8594970703125,190.0,21563.669921875,-0.0,1436.6502685546875,1.0,283.1499938964844,285.0626525878906,290.75445556640625,292.1927185058594,293.1499938964844,293.1499938964844,283.1499938964844,18351.197265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680234968662262,1.0,0.0,0.0,2.6966264247894287,2.6966392993927,4.852157644563704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.49169921875,0.0,611.0833740234375,1895.4371337890625,0.0,1458.3995361328125,0.6705887317657471,1.0,0.0,3.0,1.0,0.0
12050100,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.9990000128746032,0.5510959029197693,0.4616089165210724,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.8858311772346497,0.3575885891914367,0.3394960165023803,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.8199478983879089,0.2805386185646057,0.1975568383932113,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7723071575164795,0.2343645244836807,0.22388856112957,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.7390130162239075,0.2039703279733657,0.9272223711013794,285.8205871582031,284.9642333984375,294.1385192871094,287.741943359375,294.1372375488281,297.2581481933594,285.8199768066406,1.0,0.487060397863388,1.0,1.0,0.0,1.0,-2.580838918685913,2.580833673477173,5.360242994356668e-06,1.9958817958831787,0.9383671879768372,0.9383671879768372,0.0,107.37186431884766,190.0,21743.876953125,-0.0,1453.9539794921875,1.0,283.1499938964844,285.0439147949219,290.7689514160156,292.2183532714844,293.1499938964844,293.1499938964844,283.1499938964844,18828.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830025911331177,1.0,0.0,0.0,2.747488498687744,2.747501850128174,5.036920924794686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.55517578125,0.0,645.0677490234375,1895.4371337890625,0.0,1479.28173828125,0.6800848245620728,1.0,0.0,3.0,1.0,0.0
12050160,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.9990000128746032,0.5480754375457764,0.4657280445098877,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.8843435049057007,0.3589670062065124,0.3408455550670624,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8179958462715149,0.2808535695075989,0.1978146433830261,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7705442309379578,0.2348082065582275,0.2243592739105224,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.7369365096092224,0.2038717418909073,0.9270614981651306,285.8148803710937,284.95001220703125,294.1689147949219,287.7550964355469,294.1676025390625,297.2566223144531,285.81451416015625,1.0,0.488949567079544,1.0,1.0,0.0,1.0,-2.5880932807922363,2.588088035583496,5.390488695411477e-06,2.0015268325805664,0.9442453384399414,0.9442453384399414,0.0,108.75489807128906,178.0,21895.640625,-0.0,1469.7010498046875,1.0,283.1499938964844,285.0314025878906,290.7825012207031,292.24139404296875,293.1499938964844,293.1499938964844,283.1499938964844,19118.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68576979637146,1.0,0.0,0.0,2.784320592880249,2.784334421157837,5.17287332968408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.18701171875,0.0,670.1168212890625,1895.4371337890625,0.0,1500.311767578125,0.6916952133178711,1.0,0.0,3.0,1.0,0.0
12050220,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.9990000128746032,0.5419898629188538,0.4728621244430542,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8820814490318298,0.3616669774055481,0.3434796631336212,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.8146719336509705,0.2814311981201172,0.19828562438488,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7676355838775635,0.2356462627649307,0.2252425104379654,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.733296275138855,0.2035953998565673,0.926308274269104,285.7960205078125,284.95001220703125,294.2307434082031,287.7816162109375,294.2294006347656,297.2535705566406,285.7955017089844,1.0,0.4922075569629669,1.0,1.0,0.0,1.0,-2.600555419921875,2.600549936294556,5.442649580800207e-06,2.011225938796997,0.9553834795951844,0.9553834795951844,0.0,111.17224884033205,166.0,22215.8046875,-0.0,1497.1259765625,1.0,283.1499938964844,284.9966125488281,290.8090515136719,292.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,20026.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913163065910339,1.0,0.0,0.0,2.878515243530273,2.878529787063598,5.528794417841709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.8681640625,0.0,738.049072265625,1895.4371337890625,0.0,1542.908447265625,0.7144006490707397,1.0,0.0,3.0,1.0,0.0
12050280,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.9990000128746032,0.5419898629188538,0.4728621244430542,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8820814490318298,0.3616669774055481,0.3434796631336212,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.8146719336509705,0.2814311981201172,0.19828562438488,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7676355838775635,0.2356462627649307,0.2252425104379654,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.733296275138855,0.2035953998565673,0.926308274269104,285.7960205078125,284.95001220703125,294.2307434082031,287.7816162109375,294.2294006347656,297.2535705566406,285.7955017089844,1.0,0.4922075569629669,1.0,1.0,0.0,1.0,-2.600555419921875,2.600549936294556,5.442649580800207e-06,2.011225938796997,0.9553834795951844,0.9553834795951844,0.0,111.17224884033205,166.0,22215.8046875,-0.0,1497.1259765625,1.0,283.1499938964844,284.9966125488281,290.8090515136719,292.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,20026.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913163065910339,1.0,0.0,0.0,2.878515243530273,2.878529787063598,5.528794417841709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.8681640625,0.0,738.049072265625,1895.4371337890625,0.0,1542.908447265625,0.7144006490707397,1.0,0.0,3.0,1.0,0.0
12050340,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.9990000128746032,0.5359299182891846,0.478498101234436,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.880752682685852,0.3643097877502441,0.3460392355918884,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.812120795249939,0.2819552421569824,0.1987045407295227,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7655275464057922,0.2364328056573867,0.2260574996471405,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.7303303480148315,0.2032442837953567,0.925104320049286,285.7757568359375,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2506103515625,285.77520751953125,1.0,0.4947857558727264,1.0,1.0,0.0,1.0,-2.610440492630005,2.610435009002685,5.48420302948216e-06,2.018918991088867,0.9662417769432068,0.9662417769432068,0.0,113.10620880126952,154.0,22521.236328125,-0.0,1519.1260986328125,1.0,283.1499938964844,284.9606628417969,290.8344116210937,292.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,21017.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966071128845215,1.0,0.0,0.0,2.976100444793701,2.976115703582764,5.910013669563341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.54052734375,0.0,813.3069458007812,1895.4371337890625,0.0,1584.080322265625,0.7379313111305237,1.0,0.0,3.0,1.0,0.0
12050400,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.9990000128746032,0.5359299182891846,0.478498101234436,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.880752682685852,0.3643097877502441,0.3460392355918884,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.812120795249939,0.2819552421569824,0.1987045407295227,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7655275464057922,0.2364328056573867,0.2260574996471405,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.7303303480148315,0.2032442837953567,0.925104320049286,285.7757568359375,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2506103515625,285.77520751953125,1.0,0.4947857558727264,1.0,1.0,0.0,1.0,-2.610440492630005,2.610435009002685,5.48420302948216e-06,2.018918991088867,0.9662417769432068,0.9662417769432068,0.0,113.10620880126952,154.0,22521.236328125,-0.0,1519.1260986328125,1.0,283.1499938964844,284.9606628417969,290.8344116210937,292.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,21017.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966071128845215,1.0,0.0,0.0,2.976100444793701,2.976115703582764,5.910013669563341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.54052734375,0.0,813.3069458007812,1895.4371337890625,0.0,1584.080322265625,0.7379313111305237,1.0,0.0,3.0,1.0,0.0
12050460,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.9962133169174194,0.5303012132644653,0.4784785211086273,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8782065510749817,0.3668994307518005,0.3485761284828186,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8084490299224854,0.2824268937110901,0.1991076320409774,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7624059319496155,0.2371688932180404,0.226852461695671,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7264512777328491,0.202839583158493,0.9237627387046814,285.7532958984375,284.95001220703125,294.3575134277344,287.8346862792969,294.35614013671875,297.24786376953125,285.7523803710937,1.0,0.4966765940189361,1.0,1.0,0.0,1.0,-2.613239526748657,2.613234043121338,5.496236553881317e-06,2.021214723587036,0.976793110370636,0.976793110370636,0.0,115.3907470703125,142.0,22779.869140625,-0.0,1533.1519775390625,1.0,283.1499938964844,284.92291259765625,290.85894775390625,292.3737487792969,293.1499938964844,293.1499938964844,283.1499938964844,22065.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015044689178467,1.0,0.0,0.0,3.0749967098236084,3.0750131607055664,6.30932106560067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.98681640625,0.0,894.764404296875,1895.4371337890625,0.0,1622.646240234375,0.7617839574813843,1.0,0.0,3.0,1.0,0.0
12050520,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.9962133169174194,0.5303012132644653,0.4784785211086273,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8782065510749817,0.3668994307518005,0.3485761284828186,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.8084490299224854,0.2824268937110901,0.1991076320409774,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7624059319496155,0.2371688932180404,0.226852461695671,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7264512777328491,0.202839583158493,0.9237627387046814,285.7532958984375,284.95001220703125,294.3575134277344,287.8346862792969,294.35614013671875,297.24786376953125,285.7523803710937,1.0,0.4966765940189361,1.0,1.0,0.0,1.0,-2.613239526748657,2.613234043121338,5.496236553881317e-06,2.021214723587036,0.976793110370636,0.976793110370636,0.0,115.3907470703125,142.0,22779.869140625,-0.0,1533.1519775390625,1.0,283.1499938964844,284.92291259765625,290.85894775390625,292.3737487792969,293.1499938964844,293.1499938964844,283.1499938964844,22065.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015044689178467,1.0,0.0,0.0,3.0749967098236084,3.0750131607055664,6.30932106560067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.98681640625,0.0,894.764404296875,1895.4371337890625,0.0,1622.646240234375,0.7617839574813843,1.0,0.0,3.0,1.0,0.0
12050580,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9901419281959534,0.526162326335907,0.4745832085609436,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8756482601165771,0.3694404363632202,0.3510611355304718,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.8046603202819824,0.2828476428985595,0.1994713544845581,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.7592901587486267,0.2378598153591156,0.2275987714529037,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.7225749492645264,0.2024410963058471,0.9223493337631226,285.7280578613281,284.95001220703125,294.421875,287.8609619140625,294.4205017089844,297.2456970214844,285.7272644042969,1.0,0.4978645145893097,1.0,1.0,0.0,1.0,-2.611243963241577,2.611238479614258,5.487782345880987e-06,2.0196399688720703,0.9869791269302368,0.9869791269302368,0.0,117.55574798583984,130.0,22997.1796875,-0.0,1540.020263671875,1.0,283.1499938964844,284.8839111328125,290.8814697265625,292.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,23152.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056483626365662,1.0,0.0,0.0,3.173738479614258,3.173756122589112,6.721026579725731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.529296875,0.0,981.464111328125,1895.4371337890625,0.0,1655.61083984375,0.7856075763702393,1.0,0.0,3.0,1.0,0.0
12050640,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9901419281959534,0.526162326335907,0.4745832085609436,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.8756482601165771,0.3694404363632202,0.3510611355304718,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.8046603202819824,0.2828476428985595,0.1994713544845581,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.7592901587486267,0.2378598153591156,0.2275987714529037,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.7225749492645264,0.2024410963058471,0.9223493337631226,285.7280578613281,284.95001220703125,294.421875,287.8609619140625,294.4205017089844,297.2456970214844,285.7272644042969,1.0,0.4978645145893097,1.0,1.0,0.0,1.0,-2.611243963241577,2.611238479614258,5.487782345880987e-06,2.0196399688720703,0.9869791269302368,0.9869791269302368,0.0,117.55574798583984,130.0,22997.1796875,-0.0,1540.020263671875,1.0,283.1499938964844,284.8839111328125,290.8814697265625,292.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,23152.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056483626365662,1.0,0.0,0.0,3.173738479614258,3.173756122589112,6.721026579725731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.529296875,0.0,981.464111328125,1895.4371337890625,0.0,1655.61083984375,0.7856075763702393,1.0,0.0,3.0,1.0,0.0
12050700,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.987920880317688,0.5243274569511414,0.4729295969009399,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.8752453327178955,0.3707093596458435,0.3522833585739136,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8035584688186646,0.2830544114112854,0.1996369808912277,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.7584711909294128,0.2382024824619293,0.2279508113861084,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7213141918182373,0.2022654861211776,0.9216612577438354,285.71435546875,284.95001220703125,294.4541931152344,287.8739929199219,294.45281982421875,297.2447509765625,285.7133178710937,1.0,0.4982159435749054,1.0,1.0,0.0,1.0,-2.610520839691162,2.610515117645264,5.484708253788995e-06,2.019063711166382,0.991937518119812,0.991937518119812,0.0,118.23236846923828,130.0,23115.982421875,-0.0,1542.0394287109375,1.0,283.1499938964844,284.8623962402344,290.8929138183594,292.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,23824.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707459568977356,1.0,0.0,0.0,3.2308363914489746,3.2308542728424072,6.965033776396012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.67431640625,0.0,1034.28173828125,1895.4371337890625,0.0,1670.1126708984375,0.79662024974823,1.0,0.0,3.0,1.0,0.0
12050760,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.986144721508026,0.5225554704666138,0.4713395833969116,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.8753294944763184,0.3719817996025085,0.3534952402114868,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.802908718585968,0.283263087272644,0.1997940689325332,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.7580605149269104,0.2385469377040863,0.2282921373844146,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7204359769821167,0.202105164527893,0.920992076396942,285.7054748535156,284.95001220703125,294.4865417480469,287.8868713378906,294.48516845703125,297.2439270019531,285.70477294921875,1.0,0.4984119832515716,1.0,1.0,0.0,1.0,-2.609861135482788,2.6098556518554688,5.481896550918464e-06,2.018533706665039,0.9968834519386292,0.9968834519386292,0.0,118.66986083984376,118.0,23213.787109375,-0.0,1543.0810546875,1.0,283.1499938964844,284.8477783203125,290.9041748046875,292.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,24262.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091081142425537,1.0,0.0,0.0,3.271413326263428,3.2714316844940186,7.14108409738401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1552734375,0.0,1072.6416015625,1895.4371337890625,0.0,1683.360595703125,0.8091794848442078,1.0,0.0,3.0,1.0,0.0
12050820,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.9838446974754332,0.5191116333007812,0.4682539999485016,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8768424391746521,0.374540776014328,0.3559063971042633,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.8028570413589478,0.2836911678314209,0.2000962197780609,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7583614587783813,0.23924620449543,0.2289576232433319,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7197358012199402,0.2018235772848129,0.919719398021698,285.68585205078125,284.95001220703125,294.5512084960937,287.9122619628906,294.5498352050781,297.2425842285156,285.68536376953125,1.0,0.4983657598495483,1.0,1.0,0.0,1.0,-2.608683824539185,2.608678340911865,5.4768502195656765e-06,2.017573118209839,1.0,1.0,0.0,118.87677001953124,106.0,23422.29296875,-0.0,1542.3868408203125,1.0,283.1499938964844,284.8153381347656,290.9278869628906,292.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,25512.92578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122394442558289,1.0,0.0,0.0,3.3643643856048584,3.3643836975097656,7.552649776698672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.5458984375,0.0,1165.672607421875,1895.4371337890625,0.0,1708.6510009765625,0.8317325711250305,1.0,0.0,3.0,1.0,0.0
12050880,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.9838446974754332,0.5191116333007812,0.4682539999485016,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8768424391746521,0.374540776014328,0.3559063971042633,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.8028570413589478,0.2836911678314209,0.2000962197780609,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7583614587783813,0.23924620449543,0.2289576232433319,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7197358012199402,0.2018235772848129,0.919719398021698,285.68585205078125,284.95001220703125,294.5512084960937,287.9122619628906,294.5498352050781,297.2425842285156,285.68536376953125,1.0,0.4983657598495483,1.0,1.0,0.0,1.0,-2.608683824539185,2.608678340911865,5.4768502195656765e-06,2.017573118209839,1.0,1.0,0.0,118.87677001953124,106.0,23422.29296875,-0.0,1542.3868408203125,1.0,283.1499938964844,284.8153381347656,290.9278869628906,292.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,25512.92578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122394442558289,1.0,0.0,0.0,3.3643643856048584,3.3643836975097656,7.552649776698672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.5458984375,0.0,1165.672607421875,1895.4371337890625,0.0,1708.6510009765625,0.8317325711250305,1.0,0.0,3.0,1.0,0.0
12050940,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.983153223991394,0.515774130821228,0.4652370810508728,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8800494074821472,0.3771312534809112,0.3583108186721802,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.804365873336792,0.2841474413871765,0.2003909051418304,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7600721716880798,0.2399706542491912,0.2296107709407806,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7203501462936401,0.2015915960073471,0.9185143113136292,285.670654296875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141967773437,297.2417297363281,285.6703186035156,1.0,0.4977650344371795,1.0,1.0,0.0,1.0,-2.607638597488404,2.607633113861084,5.472324119182304e-06,2.016696691513061,1.0,1.0,0.0,118.24806213378906,94.0,23620.44921875,-0.0,1538.1597900390625,1.0,283.1499938964844,284.7882385253906,290.9516296386719,292.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,26803.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151924967765808,1.0,0.0,0.0,3.4484074115753174,3.44842791557312,7.934698373901483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.5595703125,0.0,1255.229248046875,1895.4371337890625,0.0,1732.6500244140625,0.8523058295249939,1.0,0.0,3.0,1.0,0.0
12051000,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.983153223991394,0.515774130821228,0.4652370810508728,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8800494074821472,0.3771312534809112,0.3583108186721802,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.804365873336792,0.2841474413871765,0.2003909051418304,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7600721716880798,0.2399706542491912,0.2296107709407806,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7203501462936401,0.2015915960073471,0.9185143113136292,285.670654296875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141967773437,297.2417297363281,285.6703186035156,1.0,0.4977650344371795,1.0,1.0,0.0,1.0,-2.607638597488404,2.607633113861084,5.472324119182304e-06,2.016696691513061,1.0,1.0,0.0,118.24806213378906,94.0,23620.44921875,-0.0,1538.1597900390625,1.0,283.1499938964844,284.7882385253906,290.9516296386719,292.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,26803.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151924967765808,1.0,0.0,0.0,3.4484074115753174,3.44842791557312,7.934698373901483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.5595703125,0.0,1255.229248046875,1895.4371337890625,0.0,1732.6500244140625,0.8523058295249939,1.0,0.0,3.0,1.0,0.0
12051060,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9840261936187744,0.5125290155410767,0.4622759222984314,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8849170804023743,0.3797559440135956,0.3607166409492492,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8073664307594299,0.2846365869045257,0.2006854861974716,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7631673812866211,0.240724965929985,0.2302607297897339,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7222140431404114,0.2014053761959076,0.9173729419708252,285.6582946777344,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2413024902344,285.6580505371094,1.0,0.4966478943824768,1.0,1.0,0.0,1.0,-2.60673451423645,2.606729030609131,5.468357812787872e-06,2.0159125328063965,1.0,1.0,0.0,116.8397979736328,82.0,23811.443359375,-0.0,1530.665283203125,1.0,283.1499938964844,284.7645874023437,290.9750061035156,292.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28036.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718049943447113,1.0,0.0,0.0,3.5268242359161377,3.526845693588257,8.299672344946885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.1982421875,0.0,1342.823486328125,1895.4371337890625,0.0,1756.0068359375,0.871522843837738,1.0,0.0,3.0,1.0,0.0
12051120,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9840261936187744,0.5125290155410767,0.4622759222984314,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.8849170804023743,0.3797559440135956,0.3607166409492492,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8073664307594299,0.2846365869045257,0.2006854861974716,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.7631673812866211,0.240724965929985,0.2302607297897339,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7222140431404114,0.2014053761959076,0.9173729419708252,285.6582946777344,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2413024902344,285.6580505371094,1.0,0.4966478943824768,1.0,1.0,0.0,1.0,-2.60673451423645,2.606729030609131,5.468357812787872e-06,2.0159125328063965,1.0,1.0,0.0,116.8397979736328,82.0,23811.443359375,-0.0,1530.665283203125,1.0,283.1499938964844,284.7645874023437,290.9750061035156,292.5520935058594,293.1499938964844,293.1499938964844,283.1499938964844,28036.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718049943447113,1.0,0.0,0.0,3.5268242359161377,3.526845693588257,8.299672344946885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.1982421875,0.0,1342.823486328125,1895.4371337890625,0.0,1756.0068359375,0.871522843837738,1.0,0.0,3.0,1.0,0.0
12051180,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.9863904118537904,0.5093668699264526,0.4593631327152252,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8914542198181152,0.3824110031127929,0.3631232976913452,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8117280602455139,0.2851562798023224,0.2009807229042053,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.7676665186882019,0.2415077239274978,0.2309094220399856,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.7252858281135559,0.2012598663568496,0.9162838459014891,285.6479797363281,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2412414550781,285.6477966308594,1.0,0.4950494766235351,1.0,1.0,0.0,1.0,-2.60595178604126,2.6059463024139404,5.464869445859222e-06,2.0152063369750977,1.0,1.0,0.0,114.71070098876952,70.0,23996.33984375,-0.0,1520.13916015625,1.0,283.1499938964844,284.74346923828125,290.99761962890625,292.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,29229.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720847487449646,1.0,0.0,0.0,3.6010868549346924,3.601109266281128,8.652876317682967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.39794921875,0.0,1429.4478759765625,1895.4371337890625,0.0,1779.0,0.8897367715835571,1.0,0.0,3.0,1.0,0.0
12051240,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.9863904118537904,0.5093668699264526,0.4593631327152252,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8914542198181152,0.3824110031127929,0.3631232976913452,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8117280602455139,0.2851562798023224,0.2009807229042053,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.7676665186882019,0.2415077239274978,0.2309094220399856,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.7252858281135559,0.2012598663568496,0.9162838459014891,285.6479797363281,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2412414550781,285.6477966308594,1.0,0.4950494766235351,1.0,1.0,0.0,1.0,-2.60595178604126,2.6059463024139404,5.464869445859222e-06,2.0152063369750977,1.0,1.0,0.0,114.71070098876952,70.0,23996.33984375,-0.0,1520.13916015625,1.0,283.1499938964844,284.74346923828125,290.99761962890625,292.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,29229.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720847487449646,1.0,0.0,0.0,3.6010868549346924,3.601109266281128,8.652876317682967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.39794921875,0.0,1429.4478759765625,1895.4371337890625,0.0,1779.0,0.8897367715835571,1.0,0.0,3.0,1.0,0.0
12051300,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9881089925765992,0.507814347743988,0.4579257071018219,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.8953703045845032,0.383748322725296,0.3643274307250976,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8144022822380066,0.2854263186454773,0.2011290788650512,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7704681754112244,0.2419088184833526,0.231233924627304,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7272797226905823,0.2012009620666504,0.9157583713531494,285.6416320800781,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2413330078125,285.6412658691406,1.0,0.4940800666809082,1.0,1.0,0.0,1.0,-2.6056082248687744,2.605602741241455,5.463316028908594e-06,2.014885425567627,1.0,1.0,0.0,113.3918228149414,70.0,24094.84375,-0.0,1513.8138427734375,1.0,283.1499938964844,284.7309875488281,291.0087280273437,292.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,29945.298828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222449779510498,1.0,0.0,0.0,3.6449224948883057,3.6449453830718994,8.864819847076433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.51416015625,0.0,1482.2877197265625,1895.4371337890625,0.0,1790.5322265625,0.8976858258247375,1.0,0.0,3.0,1.0,0.0
12051360,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.9901560544967652,0.5062817931175232,0.4564951360225677,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.8997203707695007,0.3850920498371124,0.3655290007591247,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.8173975944519043,0.2857029438018799,0.201275959610939,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.7736461162567139,0.2423160821199417,0.2315566539764404,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.7295800447463989,0.2011507153511047,0.915237307548523,285.6390686035156,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2414855957031,285.6389465332031,1.0,0.4930018186569214,1.0,1.0,0.0,1.0,-2.605271100997925,2.605265617370605,5.461783530336106e-06,2.01456618309021,1.0,1.0,0.0,111.91575622558594,58.0,24175.52734375,-0.0,1506.801025390625,1.0,283.1499938964844,284.7241516113281,291.0191650390625,292.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,30395.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235944867134094,1.0,0.0,0.0,3.672213554382324,3.672236919403076,8.998065368359676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.08984375,0.0,1515.8331298828125,1895.4371337890625,0.0,1801.6971435546875,0.9071921110153198,1.0,0.0,3.0,1.0,0.0
12051420,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9952017664909364,0.5032687783241272,0.4536686241626739,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9101131558418274,0.3877947032451629,0.3679313957691192,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8244385719299316,0.2862727344036102,0.2015698254108429,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.7812315821647644,0.2431466728448867,0.2322011888027191,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.735188364982605,0.201073944568634,0.9142243266105652,285.6312561035156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2419128417969,285.63116455078125,1.0,0.4905356168746948,1.0,1.0,0.0,1.0,-2.6046714782714844,2.604665994644165,5.459019575937418e-06,2.013978719711304,1.0,1.0,0.0,108.5088882446289,46.0,24349.1796875,-0.0,1490.8629150390625,1.0,283.1499938964844,284.706298828125,291.0394897460937,292.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,31542.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262939810752869,1.0,0.0,0.0,3.7408699989318848,3.740894079208374,9.337670121567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.234375,0.0,1602.453857421875,1895.4371337890625,0.0,1824.1142578125,0.9240487813949584,1.0,0.0,3.0,1.0,0.0
