time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9952017664909364,0.5032687783241272,0.4536686241626739,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.9101131558418274,0.3877947032451629,0.3679313957691192,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8244385719299316,0.2862727344036102,0.2015698254108429,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.7812315821647644,0.2431466728448867,0.2322011888027191,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.735188364982605,0.201073944568634,0.9142243266105652,285.6312561035156,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2419128417969,285.63116455078125,1.0,0.4905356168746948,1.0,1.0,0.0,1.0,-2.6046714782714844,2.604665994644165,5.459019575937418e-06,2.013978719711304,1.0,1.0,0.0,108.5088882446289,46.0,24349.1796875,-0.0,1490.8629150390625,1.0,283.1499938964844,284.706298828125,291.0394897460937,292.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,31542.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262939810752869,1.0,0.0,0.0,3.7408699989318848,3.740894079208374,9.337670121567498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.234375,0.0,1602.453857421875,1895.4371337890625,0.0,1824.1142578125,0.9240487813949584,1.0,0.0,3.0,1.0,0.0
12051540,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.9990000128746032,0.5004097819328308,0.4493001997470855,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9224896430969238,0.3905105590820312,0.3703430891036987,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8322634100914001,0.2868575155735016,0.2018718719482422,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.78975909948349,0.2439916729927063,0.2328560501337051,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.7415938973426819,0.2010222822427749,0.9133058786392212,285.6236572265625,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.2425231933594,285.6234130859375,1.0,0.4876673221588135,1.0,1.0,0.0,1.0,-2.6023647785186768,2.6023592948913574,5.449228410725482e-06,2.0121328830718994,1.0,1.0,0.0,104.86040496826172,34.0,24504.8984375,-0.0,1471.5689697265625,1.0,283.1499938964844,284.68896484375,291.058349609375,292.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,32676.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289378046989441,1.0,0.0,0.0,3.807544946670532,3.807569980621338,9.6734936505527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.26318359375,0.0,1689.673828125,1895.4371337890625,0.0,1846.17578125,0.9404240250587464,1.0,0.0,3.0,1.0,0.0
12051600,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236267089844,0.9990000128746032,0.5004097819328308,0.4493001997470855,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.9224896430969238,0.3905105590820312,0.3703430891036987,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8322634100914001,0.2868575155735016,0.2018718719482422,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.78975909948349,0.2439916729927063,0.2328560501337051,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.7415938973426819,0.2010222822427749,0.9133058786392212,285.6236572265625,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.2425231933594,285.6234130859375,1.0,0.4876673221588135,1.0,1.0,0.0,1.0,-2.6023647785186768,2.6023592948913574,5.449228410725482e-06,2.0121328830718994,1.0,1.0,0.0,104.86040496826172,34.0,24504.8984375,-0.0,1471.5689697265625,1.0,283.1499938964844,284.68896484375,291.058349609375,292.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,32676.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289378046989441,1.0,0.0,0.0,3.807544946670532,3.807569980621338,9.6734936505527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.26318359375,0.0,1689.673828125,1895.4371337890625,0.0,1846.17578125,0.9404240250587464,1.0,0.0,3.0,1.0,0.0
12051660,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.9990000128746032,0.498776376247406,0.4392540752887726,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.9332895278930664,0.3932088017463684,0.372776985168457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.8387759923934937,0.2874265015125274,0.202191561460495,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.7969116568565369,0.2448237091302871,0.233536347746849,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7468985915184021,0.2009947448968887,0.912626326084137,285.6124267578125,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.24346923828125,285.612060546875,1.0,0.4843585193157196,1.0,1.0,0.0,1.0,-2.593597888946533,2.593592405319214,5.412351583800046e-06,2.00524377822876,1.0,1.0,0.0,101.81843566894533,25.0,24602.142578125,-0.0,1446.3978271484375,1.0,283.1499938964844,284.6691589355469,291.0743408203125,292.7029113769531,293.1499938964844,293.1499938964844,283.04998779296875,33802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312811613082886,1.0,0.0,0.0,3.872565269470215,3.872591257095337,1.0006697266362607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.17919921875,0.0,1777.72314453125,1895.4371337890625,0.0,1865.81591796875,0.9553964734077454,1.0,0.0,3.0,1.0,0.0
12051720,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.9990000128746032,0.498776376247406,0.4392540752887726,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.9332895278930664,0.3932088017463684,0.372776985168457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.8387759923934937,0.2874265015125274,0.202191561460495,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.7969116568565369,0.2448237091302871,0.233536347746849,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7468985915184021,0.2009947448968887,0.912626326084137,285.6124267578125,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.24346923828125,285.612060546875,1.0,0.4843585193157196,1.0,1.0,0.0,1.0,-2.593597888946533,2.593592405319214,5.412351583800046e-06,2.00524377822876,1.0,1.0,0.0,101.81843566894533,25.0,24602.142578125,-0.0,1446.3978271484375,1.0,283.1499938964844,284.6691589355469,291.0743408203125,292.7029113769531,293.1499938964844,293.1499938964844,283.04998779296875,33802.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312811613082886,1.0,0.0,0.0,3.872565269470215,3.872591257095337,1.0006697266362607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.17919921875,0.0,1777.72314453125,1895.4371337890625,0.0,1865.81591796875,0.9553964734077454,1.0,0.0,3.0,1.0,0.0
12051780,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.9990000128746032,0.4978938996791839,0.4284722208976745,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9443989992141724,0.3956200778484344,0.3750261962413788,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8456631898880005,0.2877420783042907,0.2023908793926239,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8043860793113708,0.2454646974802017,0.2340945303440094,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7526278495788574,0.2008693218231201,0.9117346405982972,285.52667236328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2422180175781,285.5257568359375,1.0,0.4807645380496979,1.0,1.0,0.0,1.0,-2.583200454711914,2.5831949710845947,5.368785878090421e-06,1.9970766305923464,1.0,1.0,0.0,98.6820068359375,25.0,24876.494140625,-0.0,1418.815185546875,1.0,283.05206298828125,284.5679931640625,291.1078796386719,292.7662658691406,293.1499938964844,293.1499938964844,282.75,34745.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386881709098816,1.0,0.0,0.0,3.926189422607422,3.926215887069702,1.0285745020155446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0771484375,0.0,1852.599853515625,1895.4371337890625,0.0,1928.4144287109373,0.9664851427078248,1.0,0.0,3.0,1.0,0.0
12051840,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.9990000128746032,0.4978938996791839,0.4284722208976745,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9443989992141724,0.3956200778484344,0.3750261962413788,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8456631898880005,0.2877420783042907,0.2023908793926239,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.8043860793113708,0.2454646974802017,0.2340945303440094,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7526278495788574,0.2008693218231201,0.9117346405982972,285.52667236328125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2422180175781,285.5257568359375,1.0,0.4807645380496979,1.0,1.0,0.0,1.0,-2.583200454711914,2.5831949710845947,5.368785878090421e-06,1.9970766305923464,1.0,1.0,0.0,98.6820068359375,25.0,24876.494140625,-0.0,1418.815185546875,1.0,283.05206298828125,284.5679931640625,291.1078796386719,292.7662658691406,293.1499938964844,293.1499938964844,282.75,34745.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386881709098816,1.0,0.0,0.0,3.926189422607422,3.926215887069702,1.0285745020155446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0771484375,0.0,1852.599853515625,1895.4371337890625,0.0,1928.4144287109373,0.9664851427078248,1.0,0.0,3.0,1.0,0.0
12051900,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.9990000128746032,0.49724081158638,0.4234910607337951,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.949450135231018,0.3965368866920471,0.3759987950325012,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.8488339781761169,0.2876461744308471,0.2023908346891403,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8077902793884277,0.2455895245075225,0.234269231557846,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.7552727460861206,0.200655460357666,0.9109512567520142,285.3511047363281,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.2392272949219,285.3387145996094,1.0,0.4790209233760834,1.0,1.0,0.0,1.0,-2.5776526927948,2.57764744758606,5.345616955310106e-06,1.992720603942871,1.0,1.0,0.0,97.23097229003906,25.0,25492.146484375,-0.0,1405.165283203125,1.0,282.7936096191406,284.35797119140625,291.1744079589844,292.9396667480469,293.1499938964844,293.1499938964844,282.75,35029.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505866289138794,1.0,0.0,0.0,3.942241907119751,3.9422686100006095,1.0370025620431989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.5517578125,0.0,1875.4166259765625,1895.4371337890625,0.0,2030.5283203125,0.970304548740387,1.0,0.0,3.0,1.0,0.0
12051960,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.4961920976638794,0.4194389283657074,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9533997774124146,0.3971866965293884,0.3766481876373291,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.8511826992034912,0.2873098850250244,0.202181190252304,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.8103201389312744,0.245519608259201,0.2342261672019958,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.7571948170661926,0.2002661675214767,0.9093008041381836,285.28973388671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.2336730957031,285.2878112792969,1.0,0.4773046374320984,1.0,1.0,0.0,1.0,-2.5712783336639404,2.5712730884552,5.319095180311706e-06,1.9877344369888303,1.0,1.0,0.0,95.9980239868164,28.0,25524.826171875,-0.0,1391.4522705078125,1.0,282.75592041015625,284.3015441894531,291.15985107421875,292.8873291015625,293.1499938964844,293.1499938964844,282.45001220703125,35250.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566316723823547,1.0,0.0,0.0,3.954641103744507,3.954668045043945,1.0435359172333849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.77490234375,0.0,1893.1680908203125,1895.4371337890625,0.0,2083.094482421875,0.9732542634010316,1.0,0.0,3.0,1.0,0.0
12052020,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.4932509660720825,0.4131270945072174,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9593833684921264,0.3980679512023926,0.3775463402271271,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8544338941574097,0.2862624526023865,0.2014941126108169,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8138664364814758,0.245048701763153,0.2338259220123291,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7596651315689087,0.1991616934537887,0.9045648574829102,285.057373046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.2197570800781,285.0556030273437,1.0,0.4740891754627228,1.0,1.0,0.0,1.0,-2.557777166366577,2.557771921157837,5.263124421617249e-06,1.9771653413772583,1.0,1.0,0.0,93.9748764038086,31.0,26216.595703125,-0.0,1365.1802978515625,1.0,282.4559936523437,284.03643798828125,291.16619873046875,292.944091796875,293.1499938964844,293.1499938964844,282.1499938964844,35553.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727057337760925,1.0,0.0,0.0,3.9715981483459473,3.971625328063965,1.0525043308007298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.86669921875,0.0,1917.6259765625,1895.4371337890625,0.0,2224.9033203125,0.9772879481315612,1.0,0.0,3.0,1.0,0.0
12052080,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.4932509660720825,0.4131270945072174,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9593833684921264,0.3980679512023926,0.3775463402271271,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8544338941574097,0.2862624526023865,0.2014941126108169,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8138664364814758,0.245048701763153,0.2338259220123291,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7596651315689087,0.1991616934537887,0.9045648574829102,285.057373046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.2197570800781,285.0556030273437,1.0,0.4740891754627228,1.0,1.0,0.0,1.0,-2.557777166366577,2.557771921157837,5.263124421617249e-06,1.9771653413772583,1.0,1.0,0.0,93.9748764038086,31.0,26216.595703125,-0.0,1365.1802978515625,1.0,282.4559936523437,284.03643798828125,291.16619873046875,292.944091796875,293.1499938964844,293.1499938964844,282.1499938964844,35553.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727057337760925,1.0,0.0,0.0,3.9715981483459473,3.971625328063965,1.0525043308007298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.86669921875,0.0,1917.6259765625,1895.4371337890625,0.0,2224.9033203125,0.9772879481315612,1.0,0.0,3.0,1.0,0.0
12052140,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.4894485175609588,0.4085879921913147,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.963555634021759,0.3986533284187317,0.378113329410553,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8562642335891724,0.2849598228931427,0.2005922198295593,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8159891963005066,0.2443234324455261,0.2331499755382537,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.760723888874054,0.1977726519107818,0.8984202742576599,284.8448181152344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.20458984375,284.8431091308594,1.0,0.4710965752601623,1.0,1.0,0.0,1.0,-2.5437257289886475,2.5437204837799072,5.205200068303384e-06,1.9661705493927,0.99767804145813,0.99767804145813,0.0,92.38780212402344,34.0,27027.318359375,-0.0,1340.35595703125,1.0,282.1558837890625,283.7816162109375,291.1658630371094,292.99237060546875,293.1499938964844,293.1499938964844,281.8500061035156,35798.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861809730529785,1.0,0.0,0.0,3.979874849319458,3.979902267456055,1.0568957122814029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.5244140625,0.0,1930.4268798828125,1895.4371337890625,0.0,2345.808837890625,0.9793074131011964,1.0,0.0,3.0,1.0,0.0
12052200,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.4894485175609588,0.4085879921913147,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.963555634021759,0.3986533284187317,0.378113329410553,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8562642335891724,0.2849598228931427,0.2005922198295593,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8159891963005066,0.2443234324455261,0.2331499755382537,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.760723888874054,0.1977726519107818,0.8984202742576599,284.8448181152344,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.20458984375,284.8431091308594,1.0,0.4710965752601623,1.0,1.0,0.0,1.0,-2.5437257289886475,2.5437204837799072,5.205200068303384e-06,1.9661705493927,0.99767804145813,0.99767804145813,0.0,92.38780212402344,34.0,27027.318359375,-0.0,1340.35595703125,1.0,282.1558837890625,283.7816162109375,291.1658630371094,292.99237060546875,293.1499938964844,293.1499938964844,281.8500061035156,35798.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861809730529785,1.0,0.0,0.0,3.979874849319458,3.979902267456055,1.0568957122814029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.5244140625,0.0,1930.4268798828125,1895.4371337890625,0.0,2345.808837890625,0.9793074131011964,1.0,0.0,3.0,1.0,0.0
12052260,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.9990000128746032,0.4849180579185486,0.4053353071212768,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.9664746522903442,0.3990201652050018,0.3784791231155395,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.857083261013031,0.2834959626197815,0.1995778977870941,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.8171269297599792,0.243426039814949,0.232312262058258,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.7607542276382446,0.1961843371391296,0.8913760781288147,284.6336669921875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1891784667969,284.63201904296875,1.0,0.4683118462562561,1.0,1.0,0.0,1.0,-2.5295679569244385,2.5295629501342773,5.147180672793184e-06,1.955100178718567,0.9917021989822388,0.9917021989822388,0.0,91.12108612060548,37.0,27827.59765625,-0.0,1317.0289306640625,1.0,281.8558959960937,283.52996826171875,291.1676025390625,293.0414428710937,293.1499938964844,293.1499938964844,281.54998779296875,36049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79835045337677,1.0,0.0,0.0,3.97876501083374,3.978792428970337,1.0563063597146538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.54296875,0.0,1931.0272216796875,1895.4371337890625,0.0,2456.353271484375,0.97920560836792,1.0,0.0,3.0,1.0,0.0
12052320,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.9990000128746032,0.4849180579185486,0.4053353071212768,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.9664746522903442,0.3990201652050018,0.3784791231155395,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.857083261013031,0.2834959626197815,0.1995778977870941,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.8171269297599792,0.243426039814949,0.232312262058258,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.7607542276382446,0.1961843371391296,0.8913760781288147,284.6336669921875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1891784667969,284.63201904296875,1.0,0.4683118462562561,1.0,1.0,0.0,1.0,-2.5295679569244385,2.5295629501342773,5.147180672793184e-06,1.955100178718567,0.9917021989822388,0.9917021989822388,0.0,91.12108612060548,37.0,27827.59765625,-0.0,1317.0289306640625,1.0,281.8558959960937,283.52996826171875,291.1676025390625,293.0414428710937,293.1499938964844,293.1499938964844,281.54998779296875,36049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79835045337677,1.0,0.0,0.0,3.97876501083374,3.978792428970337,1.0563063597146538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.54296875,0.0,1931.0272216796875,1895.4371337890625,0.0,2456.353271484375,0.97920560836792,1.0,0.0,3.0,1.0,0.0
12052380,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9990000128746032,0.4797563254833221,0.4031365513801574,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.9683970808982848,0.3992231488227844,0.3786878883838653,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.8570764660835266,0.2819308638572693,0.1984904557466507,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.8174716830253601,0.2424100190401077,0.2313604652881622,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.430419921875,0.7599469423294067,0.1944555938243866,0.883686363697052,284.4295959472656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.174072265625,284.4279479980469,1.0,0.4657221436500549,1.0,1.0,0.0,1.0,-2.5154874324798584,2.515482187271118,5.089815658720909e-06,1.944095492362976,0.9830702543258668,0.9830702543258668,0.0,90.1178741455078,40.0,28726.75,-0.0,1295.163330078125,1.0,281.5559387207031,283.2882385253906,291.17352294921875,293.1001892089844,293.1499938964844,293.1499938964844,281.25,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104763627052307,1.0,0.0,0.0,3.9688022136688232,3.968829393386841,1.0510228776183794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.4765625,0.0,1919.9805908203125,1895.4371337890625,0.0,2567.580810546875,0.9770965576171876,1.0,0.0,3.0,1.0,0.0
12052440,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9990000128746032,0.4797563254833221,0.4031365513801574,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.9683970808982848,0.3992231488227844,0.3786878883838653,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.8570764660835266,0.2819308638572693,0.1984904557466507,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.8174716830253601,0.2424100190401077,0.2313604652881622,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.430419921875,0.7599469423294067,0.1944555938243866,0.883686363697052,284.4295959472656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.174072265625,284.4279479980469,1.0,0.4657221436500549,1.0,1.0,0.0,1.0,-2.5154874324798584,2.515482187271118,5.089815658720909e-06,1.944095492362976,0.9830702543258668,0.9830702543258668,0.0,90.1178741455078,40.0,28726.75,-0.0,1295.163330078125,1.0,281.5559387207031,283.2882385253906,291.17352294921875,293.1001892089844,293.1499938964844,293.1499938964844,281.25,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104763627052307,1.0,0.0,0.0,3.9688022136688232,3.968829393386841,1.0510228776183794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.4765625,0.0,1919.9805908203125,1895.4371337890625,0.0,2567.580810546875,0.9770965576171876,1.0,0.0,3.0,1.0,0.0
12052500,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2765197753906,0.9990000128746032,0.4769686758518219,0.4022896587848663,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.9691442847251892,0.3992821872234344,0.3787810504436493,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.8569023013114929,0.2811298072338104,0.1979505121707916,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.8174723982810974,0.2418749034404754,0.2308750301599502,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.759355902671814,0.1935579478740692,0.8797448873519897,284.27740478515625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1669311523437,284.2665405273437,1.0,0.464497447013855,1.0,1.0,0.0,1.0,-2.5086140632629395,2.508608818054199,5.061934189143358e-06,1.9387245178222656,0.9771214723587036,0.9771214723587036,0.0,89.68424987792969,40.0,29573.275390625,-0.0,1284.8095703125,1.0,281.2934875488281,283.0947265625,291.206787109375,293.23199462890625,293.1499938964844,293.1499938964844,281.25,36422.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195632100105286,1.0,0.0,0.0,3.960576057434082,3.9606032371521,1.046670490723045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.150390625,0.0,1910.3555908203125,1895.4371337890625,0.0,2651.523193359375,0.9752912521362304,1.0,0.0,3.0,1.0,0.0
12052560,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259826660156,0.9990000128746032,0.473980188369751,0.4018470346927643,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260437011719,0.9694759845733644,0.3992707133293152,0.3787604570388794,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22637939453125,0.8563571572303772,0.2802783250808716,0.197348341345787,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265625,0.8171349167823792,0.2412925213575363,0.2303201109170913,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2268981933594,0.7584273219108582,0.1926116645336151,0.8755052089691162,284.2261047363281,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.15936279296875,284.2245483398437,1.0,0.4633165597915649,1.0,1.0,0.0,1.0,-2.501573085784912,2.501568078994751,5.033463821746409e-06,1.9332275390625,0.971731185913086,0.971731185913086,0.0,89.34258270263672,43.0,29591.46875,-0.0,1274.693603515625,1.0,281.2558898925781,283.0487365722656,291.1782531738281,293.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,36538.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229153156280518,1.0,0.0,0.0,3.949733018875122,3.949759960174561,1.0409472679384637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.4658203125,0.0,1897.2664794921875,1895.4371337890625,0.0,2682.598388671875,0.9729380011558532,1.0,0.0,3.0,1.0,0.0
12052620,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.9990000128746032,0.4675762057304382,0.4014069736003876,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0241394042969,0.9697681069374084,0.399166077375412,0.3786953389644623,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.8549646735191345,0.2785396575927734,0.1961515992879867,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.8161523342132568,0.24008110165596,0.2291963845491409,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.7562496662139893,0.1906648427248001,0.8668838739395142,284.0242004394531,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.14501953125,284.0226745605469,1.0,0.4610847532749176,1.0,1.0,0.0,1.0,-2.48781967163086,2.4878146648406982,4.978088782081613e-06,1.9224910736083984,0.957711935043335,0.957711935043335,0.0,88.77857208251953,46.0,30418.1328125,0.0,1255.5184326171875,1.0,280.95611572265625,282.8125,291.17828369140625,293.2099304199219,293.1499938964844,293.1499938964844,280.6499938964844,36809.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351626992225647,1.0,0.0,0.0,3.920747041702272,3.92077374458313,1.0257249414280525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6689453125,0.0,1862.2725830078125,1895.4371337890625,0.0,2796.555419921875,0.9665616154670716,1.0,0.0,3.0,1.0,0.0
12052680,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.9990000128746032,0.4675762057304382,0.4014069736003876,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0241394042969,0.9697681069374084,0.399166077375412,0.3786953389644623,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.8549646735191345,0.2785396575927734,0.1961515992879867,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.8161523342132568,0.24008110165596,0.2291963845491409,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.7562496662139893,0.1906648427248001,0.8668838739395142,284.0242004394531,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.14501953125,284.0226745605469,1.0,0.4610847532749176,1.0,1.0,0.0,1.0,-2.48781967163086,2.4878146648406982,4.978088782081613e-06,1.9224910736083984,0.957711935043335,0.957711935043335,0.0,88.77857208251953,46.0,30418.1328125,0.0,1255.5184326171875,1.0,280.95611572265625,282.8125,291.17828369140625,293.2099304199219,293.1499938964844,293.1499938964844,280.6499938964844,36809.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351626992225647,1.0,0.0,0.0,3.920747041702272,3.92077374458313,1.0257249414280525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6689453125,0.0,1862.2725830078125,1895.4371337890625,0.0,2796.555419921875,0.9665616154670716,1.0,0.0,3.0,1.0,0.0
12052740,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240966796875,0.9990000128746032,0.4605365097522735,0.4017440378665924,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241882324219,0.9693414568901062,0.3989200890064239,0.378502607345581,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244934082031,0.8529595732688904,0.2767227292060852,0.1949034631252288,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.8145726919174194,0.238786369562149,0.227999210357666,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.7534854412078857,0.1886272579431533,0.8578794598579407,283.82421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.131103515625,283.82281494140625,1.0,0.4590172469615936,1.0,1.0,0.0,1.0,-2.474236488342285,2.474231719970703,4.923718279314926e-06,1.9118932485580444,0.9410427212715148,0.9410427212715148,0.0,88.40817260742188,49.0,31212.529296875,0.0,1237.552734375,1.0,280.6563415527344,282.5807800292969,291.1742858886719,293.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,37117.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469009399414062,1.0,0.0,0.0,3.880495071411133,3.880521535873413,1.0047720024886075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0556640625,0.0,1813.92919921875,1895.4371337890625,0.0,2906.253173828125,0.9576818943023682,1.0,0.0,3.0,1.0,0.0
12052800,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240966796875,0.9990000128746032,0.4605365097522735,0.4017440378665924,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241882324219,0.9693414568901062,0.3989200890064239,0.378502607345581,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244934082031,0.8529595732688904,0.2767227292060852,0.1949034631252288,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.8145726919174194,0.238786369562149,0.227999210357666,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.7534854412078857,0.1886272579431533,0.8578794598579407,283.82421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.131103515625,283.82281494140625,1.0,0.4590172469615936,1.0,1.0,0.0,1.0,-2.474236488342285,2.474231719970703,4.923718279314926e-06,1.9118932485580444,0.9410427212715148,0.9410427212715148,0.0,88.40817260742188,49.0,31212.529296875,0.0,1237.552734375,1.0,280.6563415527344,282.5807800292969,291.1742858886719,293.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,37117.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469009399414062,1.0,0.0,0.0,3.880495071411133,3.880521535873413,1.0047720024886075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0556640625,0.0,1813.92919921875,1895.4371337890625,0.0,2906.253173828125,0.9576818943023682,1.0,0.0,3.0,1.0,0.0
12052860,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220703125,0.9984920620918274,0.4499208927154541,0.4074250161647796,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221618652344,0.961132287979126,0.3964298367500305,0.3766942620277405,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6225280761719,0.8440130949020386,0.2727295160293579,0.1925024539232254,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.8057879209518433,0.235203355550766,0.2251717895269394,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.7438017129898071,0.1841931939125061,0.840820848941803,283.62225341796875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0969543457031,283.620361328125,1.0,0.4570437967777252,1.0,1.0,0.0,1.0,-2.452162504196167,2.452157735824585,4.836554126086412e-06,1.8949542045593264,0.92168390750885,0.92168390750885,0.0,89.69110870361328,52.0,31964.58203125,0.0,1216.5802001953125,1.0,280.356689453125,282.35528564453125,291.1688232421875,293.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,37478.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581204414367676,1.0,0.0,0.0,3.827009916305542,3.827035903930664,9.77265244728187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.88427734375,0.0,1750.7591552734375,1895.4371337890625,0.0,3011.37841796875,0.9458819031715392,1.0,0.0,3.0,1.0,0.0
12052920,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220703125,0.9984920620918274,0.4499208927154541,0.4074250161647796,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221618652344,0.961132287979126,0.3964298367500305,0.3766942620277405,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6225280761719,0.8440130949020386,0.2727295160293579,0.1925024539232254,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62274169921875,0.8057879209518433,0.235203355550766,0.2251717895269394,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231689453125,0.7438017129898071,0.1841931939125061,0.840820848941803,283.62225341796875,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0969543457031,283.620361328125,1.0,0.4570437967777252,1.0,1.0,0.0,1.0,-2.452162504196167,2.452157735824585,4.836554126086412e-06,1.8949542045593264,0.92168390750885,0.92168390750885,0.0,89.69110870361328,52.0,31964.58203125,0.0,1216.5802001953125,1.0,280.356689453125,282.35528564453125,291.1688232421875,293.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,37478.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581204414367676,1.0,0.0,0.0,3.827009916305542,3.827035903930664,9.77265244728187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.88427734375,0.0,1750.7591552734375,1895.4371337890625,0.0,3011.37841796875,0.9458819031715392,1.0,0.0,3.0,1.0,0.0
12052980,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4115600585937,0.9800778031349182,0.4409423768520355,0.3989810943603515,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4116516113281,0.9428199529647828,0.3946777880191803,0.3751263618469238,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4120788574219,0.828345537185669,0.2696112692356109,0.1903644800186157,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41229248046875,0.7893169522285461,0.232394278049469,0.2225776463747024,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4128112792969,0.72818523645401,0.1804680377244949,0.8243758082389832,283.4117431640625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0741882324219,283.40972900390625,1.0,0.4550109207630157,1.0,1.0,0.0,1.0,-2.4146597385406494,2.4146549701690674,4.689569323090836e-06,1.8657821416854856,0.8994608521461487,0.8994608521461487,0.0,93.56861114501952,55.0,32504.380859375,0.0,1188.7113037109375,1.0,280.05712890625,282.1268920898437,291.15869140625,293.3256225585937,293.1499938964844,293.1499938964844,279.75,37917.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678598999977112,1.0,0.0,0.0,3.757336616516113,3.757362127304077,9.4200566991276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.77001953125,0.0,1670.6680908203125,1895.4371337890625,0.0,3102.73486328125,0.9305405020713806,1.0,0.0,3.0,1.0,0.0
12053040,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4115600585937,0.9800778031349182,0.4409423768520355,0.3989810943603515,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4116516113281,0.9428199529647828,0.3946777880191803,0.3751263618469238,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4120788574219,0.828345537185669,0.2696112692356109,0.1903644800186157,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41229248046875,0.7893169522285461,0.232394278049469,0.2225776463747024,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4128112792969,0.72818523645401,0.1804680377244949,0.8243758082389832,283.4117431640625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0741882324219,283.40972900390625,1.0,0.4550109207630157,1.0,1.0,0.0,1.0,-2.4146597385406494,2.4146549701690674,4.689569323090836e-06,1.8657821416854856,0.8994608521461487,0.8994608521461487,0.0,93.56861114501952,55.0,32504.380859375,0.0,1188.7113037109375,1.0,280.05712890625,282.1268920898437,291.15869140625,293.3256225585937,293.1499938964844,293.1499938964844,279.75,37917.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678598999977112,1.0,0.0,0.0,3.757336616516113,3.757362127304077,9.4200566991276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.77001953125,0.0,1670.6680908203125,1895.4371337890625,0.0,3102.73486328125,0.9305405020713806,1.0,0.0,3.0,1.0,0.0
12053100,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2635498046875,0.9723881483078004,0.4372616410255432,0.3956454396247864,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2640686035156,0.936049461364746,0.393951803445816,0.3745068907737732,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666320800781,0.8226957321166992,0.2682399451732635,0.1894438415765762,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2679748535156,0.7833449244499207,0.2311720997095108,0.2214653491973877,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709350585937,0.7223430871963501,0.1788296103477478,0.8171313405036926,283.2646484375,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0658569335937,283.2528381347656,1.0,0.4539998769760132,1.0,1.0,0.0,1.0,-2.3987600803375244,2.3987553119659424,4.627914222510299e-06,1.85338830947876,0.8868170380592346,0.8868170380592346,0.0,94.9769515991211,55.0,33185.33984375,0.0,1176.1314697265625,1.0,279.7989196777344,281.9511413574219,291.1802978515625,293.4359436035156,293.1499938964844,293.1499938964844,279.75,38179.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745488524436951,1.0,0.0,0.0,3.715677976608277,3.715703010559082,9.212328677676852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.630859375,0.0,1624.07177734375,1895.4371337890625,0.0,3165.476318359375,0.9213561415672302,1.0,0.0,3.0,1.0,0.0
12053160,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2117919921875,0.9648740887641908,0.4337200224399566,0.3924360275268554,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2118530273437,0.9298272728919984,0.3932365179061889,0.3738643825054168,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2121887207031,0.8174763321876526,0.266901433467865,0.1885314136743545,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2123718261719,0.777923583984375,0.2299950420856475,0.2203831374645233,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2127685546875,0.7168882489204407,0.177272617816925,0.8102291822433472,283.2119445800781,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.05816650390625,283.21051025390625,1.0,0.4529953300952911,1.0,1.0,0.0,1.0,-2.3834428787231445,2.3834383487701416,4.568945314531447e-06,1.8414626121521,0.8746475577354431,0.8746475577354431,0.0,96.27565002441406,58.0,33033.17578125,0.0,1163.9014892578125,1.0,279.75762939453125,281.911376953125,291.1479797363281,293.34686279296875,293.1499938964844,293.1499938964844,280.04998779296875,38435.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757568001747131,1.0,0.0,0.0,3.6682512760162354,3.668276071548462,8.978659025160596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.33056640625,0.0,1571.884765625,1895.4371337890625,0.0,3176.80322265625,0.9109870195388794,1.0,0.0,3.0,1.0,0.0
12053220,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.955501914024353,0.4290892779827118,0.3876773416996002,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129943847656,0.9238333702087402,0.3933680653572082,0.3735695481300354,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4123229980469,0.8117090463638306,0.2655835449695587,0.1873475313186645,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119567871094,0.7720066905021667,0.2287170439958572,0.2189046442508697,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111633300781,0.7100285291671753,0.175176128745079,0.7996043562889099,283.4128112792969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0582580566406,283.4160461425781,1.0,0.451059490442276,1.0,1.0,0.0,1.0,-2.361396789550781,2.3613922595977783,4.484518285607919e-06,1.8241639137268064,0.8556864261627197,0.8556864261627197,0.0,97.45873260498048,61.0,31670.326171875,0.0,1143.761474609375,1.0,280.0419311523437,282.1551513671875,291.03082275390625,293.0765686035156,293.1499938964844,293.1499938964844,280.3500061035156,38524.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529323935508728,1.0,0.0,0.0,3.5729925632476807,3.573016405105591,8.518390473000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.8779296875,0.0,1467.6600341796875,1895.4371337890625,0.0,2962.74365234375,0.8899091482162476,1.0,0.0,3.0,1.0,0.0
12053280,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4131164550781,0.955501914024353,0.4290892779827118,0.3876773416996002,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129943847656,0.9238333702087402,0.3933680653572082,0.3735695481300354,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4123229980469,0.8117090463638306,0.2655835449695587,0.1873475313186645,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119567871094,0.7720066905021667,0.2287170439958572,0.2189046442508697,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111633300781,0.7100285291671753,0.175176128745079,0.7996043562889099,283.4128112792969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.0582580566406,283.4160461425781,1.0,0.451059490442276,1.0,1.0,0.0,1.0,-2.361396789550781,2.3613922595977783,4.484518285607919e-06,1.8241639137268064,0.8556864261627197,0.8556864261627197,0.0,97.45873260498048,61.0,31670.326171875,0.0,1143.761474609375,1.0,280.0419311523437,282.1551513671875,291.03082275390625,293.0765686035156,293.1499938964844,293.1499938964844,280.3500061035156,38524.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529323935508728,1.0,0.0,0.0,3.5729925632476807,3.573016405105591,8.518390473000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.8779296875,0.0,1467.6600341796875,1895.4371337890625,0.0,2962.74365234375,0.8899091482162476,1.0,0.0,3.0,1.0,0.0
