time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6438903808594,0.9542536735534668,0.4262632727622986,0.3848332166671753,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6437683105469,0.9263266324996948,0.3949578106403351,0.3747636675834656,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.8124155402183533,0.2656012177467346,0.1871511191129684,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.7725023031234741,0.2285525798797607,0.2185051441192627,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6416015625,0.7092517614364624,0.1742209047079086,0.7941039204597473,283.6435546875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0721130371094,283.6473999023437,1.0,0.4493108987808227,1.0,1.0,0.0,1.0,-2.3520827293396,2.352078437805176,4.449036168807652e-06,1.816821932792664,0.8400617241859436,0.8400617241859436,0.0,96.7139892578125,64.0,30421.5625,0.0,1130.3585205078125,1.0,280.3406677246094,282.42315673828125,291.0057678222656,292.94940185546875,293.1499938964844,293.1499938964844,280.6499938964844,38418.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263676166534424,1.0,0.0,0.0,3.481260061264038,3.481282949447632,8.086605021162541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.142578125,0.0,1370.672119140625,1895.4371337890625,0.0,2714.658203125,0.8695273995399475,1.0,0.0,3.0,1.0,0.0
12053400,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6438903808594,0.9542536735534668,0.4262632727622986,0.3848332166671753,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6437683105469,0.9263266324996948,0.3949578106403351,0.3747636675834656,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.8124155402183533,0.2656012177467346,0.1871511191129684,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.7725023031234741,0.2285525798797607,0.2185051441192627,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6416015625,0.7092517614364624,0.1742209047079086,0.7941039204597473,283.6435546875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0721130371094,283.6473999023437,1.0,0.4493108987808227,1.0,1.0,0.0,1.0,-2.3520827293396,2.352078437805176,4.449036168807652e-06,1.816821932792664,0.8400617241859436,0.8400617241859436,0.0,96.7139892578125,64.0,30421.5625,0.0,1130.3585205078125,1.0,280.3406677246094,282.42315673828125,291.0057678222656,292.94940185546875,293.1499938964844,293.1499938964844,280.6499938964844,38418.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263676166534424,1.0,0.0,0.0,3.481260061264038,3.481282949447632,8.086605021162541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.142578125,0.0,1370.672119140625,1895.4371337890625,0.0,2714.658203125,0.8695273995399475,1.0,0.0,3.0,1.0,0.0
12053460,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87652587890625,0.9572197198867798,0.4242540597915649,0.3828242719173431,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764343261719,0.9332802891731262,0.3973118662834167,0.3767585158348083,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.8165431618690491,0.2663390934467315,0.1875107139348983,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.7764581441879272,0.2290382087230682,0.2187647223472595,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.7119792103767395,0.1739779859781265,0.7920036315917969,283.8761901855469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.091796875,283.88018798828125,1.0,0.4477947950363159,1.0,1.0,0.0,1.0,-2.350281953811645,2.3502774238586426,4.4421485654311255e-06,1.8153780698776243,0.8275526762008667,0.8275526762008667,0.0,95.0090103149414,67.0,29391.91796875,0.0,1121.5284423828125,1.0,280.6397705078125,282.7006225585937,291.018798828125,292.8894958496094,293.1499938964844,293.1499938964844,280.95001220703125,38184.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035278916358948,1.0,0.0,0.0,3.3978495597839355,3.397871494293213,7.7037395840307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.43994140625,0.0,1285.5318603515625,1895.4371337890625,0.0,2503.7236328125,0.8509458303451538,1.0,0.0,3.0,1.0,0.0
12053520,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87652587890625,0.9572197198867798,0.4242540597915649,0.3828242719173431,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764343261719,0.9332802891731262,0.3973118662834167,0.3767585158348083,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.8165431618690491,0.2663390934467315,0.1875107139348983,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.7764581441879272,0.2290382087230682,0.2187647223472595,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.7119792103767395,0.1739779859781265,0.7920036315917969,283.8761901855469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.091796875,283.88018798828125,1.0,0.4477947950363159,1.0,1.0,0.0,1.0,-2.350281953811645,2.3502774238586426,4.4421485654311255e-06,1.8153780698776243,0.8275526762008667,0.8275526762008667,0.0,95.0090103149414,67.0,29391.91796875,0.0,1121.5284423828125,1.0,280.6397705078125,282.7006225585937,291.018798828125,292.8894958496094,293.1499938964844,293.1499938964844,280.95001220703125,38184.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035278916358948,1.0,0.0,0.0,3.3978495597839355,3.397871494293213,7.7037395840307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.43994140625,0.0,1285.5318603515625,1895.4371337890625,0.0,2503.7236328125,0.8509458303451538,1.0,0.0,3.0,1.0,0.0
12053580,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.9624063372612,0.4227480888366699,0.3812914192676544,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9426419734954834,0.4001211524009704,0.3792136013507843,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.8224866390228271,0.2675054669380188,0.1881891787052154,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053466796875,0.7824325561523438,0.2299264669418335,0.2194284051656723,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043395996094,0.7165679931640625,0.1741846203804016,0.7920570969581604,284.1063842773437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1135559082031,284.1103515625,1.0,0.4465310871601105,1.0,1.0,0.0,1.0,-2.3530633449554443,2.3530588150024414,4.452659140952164e-06,1.8175370693206787,0.8180858492851257,0.8180858492851257,0.0,92.8639144897461,70.0,28429.046875,0.0,1116.0191650390625,1.0,280.9389038085937,282.9750366210937,291.03717041015625,292.8484191894531,293.1499938964844,293.1499938964844,281.25,37861.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851101756095886,1.0,0.0,0.0,3.326307773590088,3.326328992843628,7.382749913631415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.68212890625,0.0,1214.6766357421875,1895.4371337890625,0.0,2336.140380859375,0.8349488377571106,1.0,0.0,3.0,1.0,0.0
12053640,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.106689453125,0.9624063372612,0.4227480888366699,0.3812914192676544,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9426419734954834,0.4001211524009704,0.3792136013507843,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.8224866390228271,0.2675054669380188,0.1881891787052154,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053466796875,0.7824325561523438,0.2299264669418335,0.2194284051656723,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043395996094,0.7165679931640625,0.1741846203804016,0.7920570969581604,284.1063842773437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1135559082031,284.1103515625,1.0,0.4465310871601105,1.0,1.0,0.0,1.0,-2.3530633449554443,2.3530588150024414,4.452659140952164e-06,1.8175370693206787,0.8180858492851257,0.8180858492851257,0.0,92.8639144897461,70.0,28429.046875,0.0,1116.0191650390625,1.0,280.9389038085937,282.9750366210937,291.03717041015625,292.8484191894531,293.1499938964844,293.1499938964844,281.25,37861.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851101756095886,1.0,0.0,0.0,3.326307773590088,3.326328992843628,7.382749913631415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.68212890625,0.0,1214.6766357421875,1895.4371337890625,0.0,2336.140380859375,0.8349488377571106,1.0,0.0,3.0,1.0,0.0
12053700,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.9653480052947998,0.4221125841140747,0.3806131482124328,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2579345703125,0.9476965069770812,0.4016287624835968,0.3805329799652099,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25494384765625,0.825799822807312,0.2681911289691925,0.1885977983474731,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.7858316898345947,0.2304657101631164,0.2198511213064193,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498474121094,0.7191901803016663,0.1743962466716766,0.7925958633422852,284.257080078125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1244201660156,284.2708435058594,1.0,0.4459960460662842,1.0,1.0,0.0,1.0,-2.355478286743164,2.355473756790161,4.461828211788088e-06,1.8194291591644287,0.814907431602478,0.814907431602478,0.0,91.74492645263672,70.0,27627.08984375,0.0,1114.2073974609375,1.0,281.1886901855469,283.1675109863281,291.0174255371094,292.7369689941406,293.1499938964844,293.1499938964844,281.25,37666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746140956878662,1.0,0.0,0.0,3.29540753364563,3.295428514480591,7.246220548040583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.64697265625,0.0,1184.5513916015625,1895.4371337890625,0.0,2241.920654296875,0.8280491828918457,1.0,0.0,3.0,1.0,0.0
12053760,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.968858540058136,0.4216285943984985,0.3801125884056091,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.9533008933067322,0.4032515585422516,0.381983608007431,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.8296177983283997,0.2689838409423828,0.1890920996665954,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7897686958312988,0.2310937494039535,0.2203675955533981,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.7222397923469543,0.1746972650289535,0.7935612797737122,284.332275390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.1358947753906,284.33612060546875,1.0,0.4455285370349884,1.0,1.0,0.0,1.0,-2.358992338180542,2.358988046646118,4.4751723180525005e-06,1.8221741914749143,0.8115935921669006,0.8115935921669006,0.0,90.5262222290039,73.0,27516.66796875,0.0,1113.2088623046875,1.0,281.2382507324219,283.2435607910156,291.04888916015625,292.8061828613281,293.1499938964844,293.1499938964844,281.54998779296875,37481.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694400548934937,1.0,0.0,0.0,3.2690443992614746,3.2690651416778564,7.130745416361606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.52978515625,0.0,1159.12646484375,1895.4371337890625,0.0,2195.8671875,0.8220598101615906,1.0,0.0,3.0,1.0,0.0
12053820,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.976101815700531,0.4208652079105377,0.3792469203472137,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9645976424217224,0.4066570699214935,0.3850110471248626,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.8377879858016968,0.2707346081733703,0.1901834309101104,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.7981858253479004,0.2324869036674499,0.2215217500925064,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7287417054176331,0.17544686794281,0.7961537837982178,284.5588684082031,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1581726074219,284.5627746582031,1.0,0.4447905123233795,1.0,1.0,0.0,1.0,-2.3673994541168213,2.3673949241638184,4.507212452153908e-06,1.8287582397460933,0.8081177473068237,0.8081177473068237,0.0,88.10670471191406,76.0,26751.734375,0.0,1112.802001953125,1.0,281.5375061035156,283.51239013671875,291.05615234375,292.7659912109375,293.1499938964844,293.1499938964844,281.8500061035156,37059.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553519010543823,1.0,0.0,0.0,3.227684736251831,3.227705240249634,6.951452746761788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.0859375,0.0,1119.1339111328125,1895.4371337890625,0.0,2071.92919921875,0.8126282095909119,1.0,0.0,3.0,1.0,0.0
12053880,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.976101815700531,0.4208652079105377,0.3792469203472137,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9645976424217224,0.4066570699214935,0.3850110471248626,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.8377879858016968,0.2707346081733703,0.1901834309101104,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.7981858253479004,0.2324869036674499,0.2215217500925064,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7287417054176331,0.17544686794281,0.7961537837982178,284.5588684082031,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1581726074219,284.5627746582031,1.0,0.4447905123233795,1.0,1.0,0.0,1.0,-2.3673994541168213,2.3673949241638184,4.507212452153908e-06,1.8287582397460933,0.8081177473068237,0.8081177473068237,0.0,88.10670471191406,76.0,26751.734375,0.0,1112.802001953125,1.0,281.5375061035156,283.51239013671875,291.05615234375,292.7659912109375,293.1499938964844,293.1499938964844,281.8500061035156,37059.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553519010543823,1.0,0.0,0.0,3.227684736251831,3.227705240249634,6.951452746761788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.0859375,0.0,1119.1339111328125,1895.4371337890625,0.0,2071.92919921875,0.8126282095909119,1.0,0.0,3.0,1.0,0.0
12053940,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.9839187264442444,0.4204485714435577,0.3786929845809936,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9761481881141664,0.4103237986564636,0.388284832239151,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8471156358718872,0.2727469205856323,0.1914566308259964,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8076109290122986,0.2340849488973617,0.2228703647851944,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7361338138580322,0.1764023452997207,0.7996823787689209,284.7832336425781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.18023681640625,284.786865234375,1.0,0.4443192780017853,1.0,1.0,0.0,1.0,-2.378053665161133,2.37804913520813,4.547987373371143e-06,1.8371012210845947,0.807628333568573,0.807628333568573,0.0,85.64025115966797,79.0,26090.1171875,0.0,1114.6993408203125,1.0,281.8370666503906,283.77752685546875,291.0631103515625,292.7320556640625,293.1499938964844,293.1499938964844,282.1499938964844,36617.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428715825080872,1.0,0.0,0.0,3.203219175338745,3.2032392024993896,6.846468636467762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0966796875,0.0,1094.6473388671875,1895.4371337890625,0.0,1964.104736328125,0.8068731427192688,1.0,0.0,3.0,1.0,0.0
12054000,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.9839187264442444,0.4204485714435577,0.3786929845809936,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9761481881141664,0.4103237986564636,0.388284832239151,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8471156358718872,0.2727469205856323,0.1914566308259964,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8076109290122986,0.2340849488973617,0.2228703647851944,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7361338138580322,0.1764023452997207,0.7996823787689209,284.7832336425781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.18023681640625,284.786865234375,1.0,0.4443192780017853,1.0,1.0,0.0,1.0,-2.378053665161133,2.37804913520813,4.547987373371143e-06,1.8371012210845947,0.807628333568573,0.807628333568573,0.0,85.64025115966797,79.0,26090.1171875,0.0,1114.6993408203125,1.0,281.8370666503906,283.77752685546875,291.0631103515625,292.7320556640625,293.1499938964844,293.1499938964844,282.1499938964844,36617.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428715825080872,1.0,0.0,0.0,3.203219175338745,3.2032392024993896,6.846468636467762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.0966796875,0.0,1094.6473388671875,1895.4371337890625,0.0,1964.104736328125,0.8068731427192688,1.0,0.0,3.0,1.0,0.0
12054060,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9920606017112732,0.4203778207302093,0.3784311413764953,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9875646829605104,0.4142471253871918,0.3917874097824096,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8577226400375366,0.2750169634819031,0.1929016262292862,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8175475001335144,0.2358773499727249,0.2243953198194503,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.744533121585846,0.177545815706253,0.8040335774421692,285.0150451660156,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2020263671875,285.01959228515625,1.0,0.4441154301166534,1.0,1.0,0.0,1.0,-2.390740394592285,2.390735626220703,4.5967617552378215e-06,1.8470207452774048,0.8102506995201111,0.8102506995201111,0.0,83.15719604492188,82.0,25549.107421875,0.0,1118.811279296875,1.0,282.1368408203125,284.0405578613281,291.06890869140625,292.70233154296875,293.1499938964844,293.1499938964844,282.45001220703125,36158.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316620349884033,1.0,0.0,0.0,3.196091890335083,3.1961116790771484,6.816034670009685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.935546875,0.0,1085.41455078125,1895.4371337890625,0.0,1869.0157470703125,0.8048977851867676,1.0,0.0,3.0,1.0,0.0
12054120,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9920606017112732,0.4203778207302093,0.3784311413764953,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9875646829605104,0.4142471253871918,0.3917874097824096,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8577226400375366,0.2750169634819031,0.1929016262292862,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8175475001335144,0.2358773499727249,0.2243953198194503,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.744533121585846,0.177545815706253,0.8040335774421692,285.0150451660156,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2020263671875,285.01959228515625,1.0,0.4441154301166534,1.0,1.0,0.0,1.0,-2.390740394592285,2.390735626220703,4.5967617552378215e-06,1.8470207452774048,0.8102506995201111,0.8102506995201111,0.0,83.15719604492188,82.0,25549.107421875,0.0,1118.811279296875,1.0,282.1368408203125,284.0405578613281,291.06890869140625,292.70233154296875,293.1499938964844,293.1499938964844,282.45001220703125,36158.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316620349884033,1.0,0.0,0.0,3.196091890335083,3.1961116790771484,6.816034670009685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.935546875,0.0,1085.41455078125,1895.4371337890625,0.0,1869.0157470703125,0.8048977851867676,1.0,0.0,3.0,1.0,0.0
12054180,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.4208182096481323,0.3775698244571686,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9985108375549316,0.4185302555561065,0.395565003156662,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8697844743728638,0.2776288688182831,0.1945729851722717,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8281421661376953,0.2379260659217834,0.2261495292186737,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.7541366815567017,0.1789243072271347,0.8093878030776978,285.2630615234375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2244873046875,285.2665710449219,1.0,0.4441801309585571,1.0,1.0,0.0,1.0,-2.405275344848633,2.405270576477051,4.652967618312687e-06,1.8583811521530151,0.8163559436798096,0.8163559436798096,0.0,80.69181060791016,85.0,25149.9296875,0.0,1124.880859375,1.0,282.4368591308594,284.3052062988281,291.07830810546875,292.6861877441406,293.1499938964844,293.1499938964844,282.75,35673.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223739624023438,1.0,0.0,0.0,3.207526922225952,3.2075467109680176,6.864894999125681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9169921875,0.0,1092.2154541015625,1895.4371337890625,0.0,1791.597900390625,0.8069639801979065,1.0,0.0,3.0,1.0,0.0
12054240,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.4208182096481323,0.3775698244571686,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9985108375549316,0.4185302555561065,0.395565003156662,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8697844743728638,0.2776288688182831,0.1945729851722717,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8281421661376953,0.2379260659217834,0.2261495292186737,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.7541366815567017,0.1789243072271347,0.8093878030776978,285.2630615234375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2244873046875,285.2665710449219,1.0,0.4441801309585571,1.0,1.0,0.0,1.0,-2.405275344848633,2.405270576477051,4.652967618312687e-06,1.8583811521530151,0.8163559436798096,0.8163559436798096,0.0,80.69181060791016,85.0,25149.9296875,0.0,1124.880859375,1.0,282.4368591308594,284.3052062988281,291.07830810546875,292.6861877441406,293.1499938964844,293.1499938964844,282.75,35673.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223739624023438,1.0,0.0,0.0,3.207526922225952,3.2075467109680176,6.864894999125681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9169921875,0.0,1092.2154541015625,1895.4371337890625,0.0,1791.597900390625,0.8069639801979065,1.0,0.0,3.0,1.0,0.0
12054300,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9990000128746032,0.4214490056037903,0.3765768110752105,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9990000128746032,0.4208341240882873,0.3962889313697815,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.8722559213638306,0.2790080308914184,0.195496067404747,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.8302068710327148,0.2390025854110717,0.2271264344453811,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.7559999823570251,0.1796672642230987,0.8125444054603577,285.4252014160156,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.23583984375,285.4399108886719,1.0,0.4442770779132843,1.0,1.0,0.0,1.0,-2.406907796859741,2.4069032669067383,4.661369075620314e-06,1.860764503479004,0.8210717439651489,0.8210717439651489,0.0,80.47713470458984,85.0,24682.580078125,0.0,1127.7728271484375,1.0,282.6851806640625,284.4917297363281,291.0551147460937,292.5894470214844,293.1499938964844,293.1499938964844,282.75,35428.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159186601638794,1.0,0.0,0.0,3.219523668289185,3.219543695449829,6.916343977536599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.37060546875,0.0,1101.1368408203125,1895.4371337890625,0.0,1738.5732421875,0.8094252347946167,1.0,0.0,3.0,1.0,0.0
12054360,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9990000128746032,0.422394722700119,0.3739702999591827,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9990000128746032,0.4235365390777588,0.3938087224960327,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8758513927459717,0.2804851531982422,0.196495696902275,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.8332318067550659,0.240152895450592,0.228176087141037,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.7588062286376953,0.1804857850074768,0.8160126209259033,285.4985046386719,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.2493591308594,285.5012512207031,1.0,0.4444265365600586,1.0,1.0,0.0,1.0,-2.4110679626464844,2.4110631942749023,4.675693162425887e-06,1.863029956817627,0.825525164604187,0.825525164604187,0.0,79.97943115234375,88.0,24697.244140625,0.0,1128.7371826171875,1.0,282.7371520996094,284.5563659667969,291.08544921875,292.6688842773437,293.1499938964844,293.1499938964844,283.04998779296875,35214.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146949768066406,1.0,0.0,0.0,3.2364940643310547,3.236514091491699,6.989448593230918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.712890625,0.0,1114.735107421875,1895.4371337890625,0.0,1728.5966796875,0.8129105567932129,1.0,0.0,3.0,1.0,0.0
12054420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.4247733056545257,0.3706960082054138,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.4297704100608825,0.3903607428073883,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8816171288490295,0.2835564315319061,0.1985733211040496,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8380144834518433,0.2425361424684524,0.230357214808464,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7633053064346313,0.1822354048490524,0.8234986066818237,285.7272644042969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2795104980469,285.7297058105469,1.0,0.4448434710502624,1.0,1.0,0.0,1.0,-2.4171009063720703,2.4170961380004883,4.699147666542558e-06,1.8677247762680047,0.8376975655555725,0.8376975655555725,0.0,79.4505386352539,91.0,24253.255859375,0.0,1133.413818359375,1.0,283.03759765625,284.80010986328125,291.0872802734375,292.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,34791.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073009014129639,1.0,0.0,0.0,3.281409740447998,3.281430244445801,7.184792707448651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.31787109375,0.0,1152.3258056640625,1895.4371337890625,0.0,1668.8399658203125,0.8204346895217896,1.0,0.0,3.0,1.0,0.0
12054480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.4247733056545257,0.3706960082054138,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.4297704100608825,0.3903607428073883,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8816171288490295,0.2835564315319061,0.1985733211040496,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8380144834518433,0.2425361424684524,0.230357214808464,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7633053064346313,0.1822354048490524,0.8234986066818237,285.7272644042969,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2795104980469,285.7297058105469,1.0,0.4448434710502624,1.0,1.0,0.0,1.0,-2.4171009063720703,2.4170961380004883,4.699147666542558e-06,1.8677247762680047,0.8376975655555725,0.8376975655555725,0.0,79.4505386352539,91.0,24253.255859375,0.0,1133.413818359375,1.0,283.03759765625,284.80010986328125,291.0872802734375,292.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,34791.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073009014129639,1.0,0.0,0.0,3.281409740447998,3.281430244445801,7.184792707448651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.31787109375,0.0,1152.3258056640625,1895.4371337890625,0.0,1668.8399658203125,0.8204346895217896,1.0,0.0,3.0,1.0,0.0
12054540,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.4270194768905639,0.3677196204662323,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.4362784922122955,0.3872264921665191,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8871362805366516,0.2864108085632324,0.2006102204322815,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8425886631011963,0.2447404712438583,0.2324878871440887,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7676909565925598,0.1838935017585754,0.8310585021972656,285.81378173828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.30712890625,285.814453125,1.0,0.4454288482666015,1.0,1.0,0.0,1.0,-2.4238486289978027,2.4238438606262207,4.72538795293076e-06,1.872941255569458,0.8499296307563782,0.8499296307563782,0.0,79.01506042480469,94.0,24178.015625,0.0,1139.311767578125,1.0,283.14581298828125,284.8873596191406,291.129150390625,292.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,34190.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109020352363586,1.0,0.0,0.0,3.3166251182556152,3.316645622253418,7.339831427088939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.02490234375,0.0,1180.6380615234375,1895.4371337890625,0.0,1697.8292236328125,0.8263331651687622,1.0,0.0,3.0,1.0,0.0
12054600,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.4270194768905639,0.3677196204662323,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.4362784922122955,0.3872264921665191,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.8871362805366516,0.2864108085632324,0.2006102204322815,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8425886631011963,0.2447404712438583,0.2324878871440887,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7676909565925598,0.1838935017585754,0.8310585021972656,285.81378173828125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.30712890625,285.814453125,1.0,0.4454288482666015,1.0,1.0,0.0,1.0,-2.4238486289978027,2.4238438606262207,4.72538795293076e-06,1.872941255569458,0.8499296307563782,0.8499296307563782,0.0,79.01506042480469,94.0,24178.015625,0.0,1139.311767578125,1.0,283.14581298828125,284.8873596191406,291.129150390625,292.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,34190.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109020352363586,1.0,0.0,0.0,3.3166251182556152,3.316645622253418,7.339831427088939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.02490234375,0.0,1180.6380615234375,1895.4371337890625,0.0,1697.8292236328125,0.8263331651687622,1.0,0.0,3.0,1.0,0.0
12054660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.9990000128746032,0.4284493327140808,0.3657034635543823,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.9990000128746032,0.4423697590827942,0.3851033449172973,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8914237022399902,0.2887843549251556,0.2023362219333648,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8461021184921265,0.2465247362852096,0.2342590987682342,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.7710410952568054,0.185206726193428,0.8372938632965088,285.8207092285156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.32696533203125,285.8205871582031,1.0,0.4461717307567596,1.0,1.0,0.0,1.0,-2.430568218231201,2.430563449859619,4.751513188239187e-06,1.878093123435974,0.8616142868995667,0.8616142868995667,0.0,78.79067993164062,97.0,24284.486328125,0.0,1146.0797119140625,1.0,283.1498413085937,284.8895874023437,291.15362548828125,292.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,33419.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204501032829285,1.0,0.0,0.0,3.337308645248413,3.337329149246216,7.431663107126951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.57470703125,0.0,1194.6591796875,1895.4371337890625,0.0,1775.726318359375,0.8297154903411865,1.0,0.0,3.0,1.0,0.0
12054720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.9990000128746032,0.4284493327140808,0.3657034635543823,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.9990000128746032,0.4423697590827942,0.3851033449172973,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8914237022399902,0.2887843549251556,0.2023362219333648,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8461021184921265,0.2465247362852096,0.2342590987682342,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.7710410952568054,0.185206726193428,0.8372938632965088,285.8207092285156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.32696533203125,285.8205871582031,1.0,0.4461717307567596,1.0,1.0,0.0,1.0,-2.430568218231201,2.430563449859619,4.751513188239187e-06,1.878093123435974,0.8616142868995667,0.8616142868995667,0.0,78.79067993164062,97.0,24284.486328125,0.0,1146.0797119140625,1.0,283.1498413085937,284.8895874023437,291.15362548828125,292.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,33419.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204501032829285,1.0,0.0,0.0,3.337308645248413,3.337329149246216,7.431663107126951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.57470703125,0.0,1194.6591796875,1895.4371337890625,0.0,1775.726318359375,0.8297154903411865,1.0,0.0,3.0,1.0,0.0
12054780,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9990000128746032,0.4291747510433197,0.3646479547023773,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9990000128746032,0.4480247497558594,0.3839918673038482,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8945374488830566,0.2908590734004974,0.203811690211296,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8485512137413025,0.2480009049177169,0.2357015758752823,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7732774615287781,0.1862175464630127,0.8420769572257996,285.8250427246094,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.3403625488281,285.82501220703125,1.0,0.4470615983009338,1.0,1.0,0.0,1.0,-2.437216758728028,2.4372119903564453,4.777339654538082e-06,1.8831398487091064,0.8733222484588623,0.8733222484588623,0.0,78.77235412597656,100.0,24386.291015625,0.0,1153.6539306640625,1.0,283.1499938964844,284.8905639648437,291.14483642578125,292.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,32560.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727587878704071,1.0,0.0,0.0,3.3494043350219727,3.3494250774383545,7.485631954295968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.48388671875,0.0,1200.1361083984375,1895.4371337890625,0.0,1834.8984375,0.8311331272125244,1.0,0.0,3.0,1.0,0.0
12054840,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9990000128746032,0.4291747510433197,0.3646479547023773,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9990000128746032,0.4480247497558594,0.3839918673038482,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8945374488830566,0.2908590734004974,0.203811690211296,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.8485512137413025,0.2480009049177169,0.2357015758752823,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7732774615287781,0.1862175464630127,0.8420769572257996,285.8250427246094,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.3403625488281,285.82501220703125,1.0,0.4470615983009338,1.0,1.0,0.0,1.0,-2.437216758728028,2.4372119903564453,4.777339654538082e-06,1.8831398487091064,0.8733222484588623,0.8733222484588623,0.0,78.77235412597656,100.0,24386.291015625,0.0,1153.6539306640625,1.0,283.1499938964844,284.8905639648437,291.14483642578125,292.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,32560.705078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727587878704071,1.0,0.0,0.0,3.3494043350219727,3.3494250774383545,7.485631954295968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.48388671875,0.0,1200.1361083984375,1895.4371337890625,0.0,1834.8984375,0.8311331272125244,1.0,0.0,3.0,1.0,0.0
12054900,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9990000128746032,0.429362028837204,0.3643843233585357,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9990000128746032,0.4507427811622619,0.3837142288684845,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.8958069086074829,0.2918505668640136,0.2045067846775055,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.8494995832443237,0.2486751228570938,0.2363512068986892,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7740918397903442,0.1866479068994522,0.8440918922424316,285.8300476074219,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.34552001953125,285.8303527832031,1.0,0.4475592970848083,1.0,1.0,0.0,1.0,-2.4406025409698486,2.4405977725982666,4.790489128936315e-06,1.8856936693191528,0.8792385458946228,0.8792385458946228,0.0,78.82196044921875,100.0,24426.701171875,0.0,1157.7705078125,1.0,283.1499938964844,284.8951416015625,291.1371154785156,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,31963.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298096418380737,1.0,0.0,0.0,3.3452672958374023,3.345287561416626,7.467151021955942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.21044921875,0.0,1192.1519775390625,1895.4371337890625,0.0,1853.4735107421875,0.8321845531463623,1.0,0.0,3.0,1.0,0.0
12054960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9990000128746032,0.4294617772102356,0.364254742860794,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9990000128746032,0.4534092843532562,0.3835777938365936,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.8969464898109436,0.2928296327590942,0.2051918357610702,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.8503169417381287,0.2493231296539306,0.2369738221168518,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7747571468353271,0.1870427578687667,0.8459362387657166,285.8316955566406,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.3499450683594,285.8318176269531,1.0,0.4480915665626526,1.0,1.0,0.0,1.0,-2.444069623947144,2.4440646171569824,4.803956471732818e-06,1.8883000612258911,0.885134220123291,0.885134220123291,0.0,78.90291595458984,118.0,24484.181640625,0.0,1162.1219482421875,1.0,283.1499938964844,284.8944702148437,291.13067626953125,292.759033203125,293.1499938964844,293.1499938964844,283.1499938964844,31652.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313795685768127,1.0,0.0,0.0,3.354947566986084,3.3549680709838867,7.510429327339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.67626953125,0.0,1199.1151123046875,1895.4371337890625,0.0,1866.642578125,0.8310578465461731,1.0,0.0,3.0,1.0,0.0
12055020,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9990000128746032,0.4293412864208221,0.3654744327068329,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9990000128746032,0.4585559964179992,0.3848621547222137,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.8979664444923401,0.2947895526885986,0.2065608948469162,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.8507918119430542,0.2505793273448944,0.2381792366504669,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.7749242186546326,0.187762975692749,0.8493093848228455,285.8421936035156,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.356689453125,285.8425598144531,1.0,0.4499724209308624,1.0,1.0,0.0,1.0,-2.454218864440918,2.454214096069336,4.8434972086397465e-06,1.8959321975708008,0.8971083760261536,0.8971083760261536,0.0,79.48664093017578,136.0,24602.75390625,0.0,1176.3760986328125,1.0,283.1499938964844,284.9025573730469,291.1225280761719,292.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30714.765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332419157028198,1.0,0.0,0.0,3.354978322982788,3.354998826980591,7.510567456847639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.38818359375,0.0,1192.696533203125,1895.4371337890625,0.0,1882.3111572265625,0.829733669757843,1.0,0.0,3.0,1.0,0.0
12055080,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9990000128746032,0.4293412864208221,0.3654744327068329,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9990000128746032,0.4585559964179992,0.3848621547222137,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.8979664444923401,0.2947895526885986,0.2065608948469162,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.8507918119430542,0.2505793273448944,0.2381792366504669,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.7749242186546326,0.187762975692749,0.8493093848228455,285.8421936035156,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.356689453125,285.8425598144531,1.0,0.4499724209308624,1.0,1.0,0.0,1.0,-2.454218864440918,2.454214096069336,4.8434972086397465e-06,1.8959321975708008,0.8971083760261536,0.8971083760261536,0.0,79.48664093017578,136.0,24602.75390625,0.0,1176.3760986328125,1.0,283.1499938964844,284.9025573730469,291.1225280761719,292.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30714.765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332419157028198,1.0,0.0,0.0,3.354978322982788,3.354998826980591,7.510567456847639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.38818359375,0.0,1192.696533203125,1895.4371337890625,0.0,1882.3111572265625,0.829733669757843,1.0,0.0,3.0,1.0,0.0
12055140,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9990000128746032,0.4286351203918457,0.3683114945888519,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9990000128746032,0.4633544683456421,0.3878497183322906,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.897658109664917,0.2967810332775116,0.207956463098526,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.8500382304191589,0.2518134117126465,0.2393693625926971,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.773853600025177,0.1884151399135589,0.8524132370948792,285.8572082519531,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.36016845703125,285.8577880859375,1.0,0.4526793956756592,1.0,1.0,0.0,1.0,-2.4680490493774414,2.4680440425872803,4.897792223346187e-06,1.9064080715179443,0.909314513206482,0.909314513206482,0.0,80.54508972167969,154.0,24747.6640625,0.0,1197.0775146484375,1.0,283.1499938964844,284.9151306152344,291.1214904785156,292.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,29760.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346590161323547,1.0,0.0,0.0,3.3502140045166016,3.350234031677246,7.489251174774836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.38330078125,0.0,1181.6666259765625,1895.4371337890625,0.0,1894.26708984375,0.83332359790802,1.0,0.0,3.0,1.0,0.0
