time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9990000128746032,0.4286351203918457,0.3683114945888519,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.9990000128746032,0.4633544683456421,0.3878497183322906,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.897658109664917,0.2967810332775116,0.207956463098526,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.8500382304191589,0.2518134117126465,0.2393693625926971,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.773853600025177,0.1884151399135589,0.8524132370948792,285.8572082519531,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.36016845703125,285.8577880859375,1.0,0.4526793956756592,1.0,1.0,0.0,1.0,-2.4680490493774414,2.4680440425872803,4.897792223346187e-06,1.9064080715179443,0.909314513206482,0.909314513206482,0.0,80.54508972167969,154.0,24747.6640625,0.0,1197.0775146484375,1.0,283.1499938964844,284.9151306152344,291.1214904785156,292.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,29760.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346590161323547,1.0,0.0,0.0,3.3502140045166016,3.350234031677246,7.489251174774836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.38330078125,0.0,1181.6666259765625,1895.4371337890625,0.0,1894.26708984375,0.83332359790802,1.0,0.0,3.0,1.0,0.0
12055260,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.4271662533283233,0.3726998567581177,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.4676891565322876,0.3924708962440491,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.8960903286933899,0.2987608611583709,0.2093664556741714,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.8481374382972717,0.2530003786087036,0.2405402511358261,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.771622896194458,0.1889767497777938,0.8552253246307373,285.8568420410156,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3598937988281,285.8570251464844,1.0,0.456190288066864,1.0,1.0,0.0,1.0,-2.485349416732788,2.485344409942627,4.966243523085723e-06,1.9195618629455569,0.9213981628417968,0.9213981628417968,0.0,82.06687927246094,172.0,24976.98828125,0.0,1224.1102294921875,1.0,283.1499938964844,284.9059143066406,291.1269226074219,292.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,29851.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369277477264404,1.0,0.0,0.0,3.4004428386688232,3.400463342666626,7.715502761129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.23828125,0.0,1229.988525390625,1895.4371337890625,0.0,1913.4669189453125,0.8451470136642456,1.0,0.0,3.0,1.0,0.0
12055320,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.4271662533283233,0.3726998567581177,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.4676891565322876,0.3924708962440491,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.8960903286933899,0.2987608611583709,0.2093664556741714,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.8481374382972717,0.2530003786087036,0.2405402511358261,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.771622896194458,0.1889767497777938,0.8552253246307373,285.8568420410156,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.3598937988281,285.8570251464844,1.0,0.456190288066864,1.0,1.0,0.0,1.0,-2.485349416732788,2.485344409942627,4.966243523085723e-06,1.9195618629455569,0.9213981628417968,0.9213981628417968,0.0,82.06687927246094,172.0,24976.98828125,0.0,1224.1102294921875,1.0,283.1499938964844,284.9059143066406,291.1269226074219,292.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,29851.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369277477264404,1.0,0.0,0.0,3.4004428386688232,3.400463342666626,7.715502761129756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.23828125,0.0,1229.988525390625,1895.4371337890625,0.0,1913.4669189453125,0.8451470136642456,1.0,0.0,3.0,1.0,0.0
12055380,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9990000128746032,0.4248006045818329,0.3786636888980865,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9990000128746032,0.471459686756134,0.3987511098384857,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8932521939277649,0.3007030487060547,0.2107612639665603,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8451020121574402,0.2541203200817108,0.2416629493236541,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7682328820228577,0.1894215196371078,0.8575981855392456,285.8507080078125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.3555908203125,285.8507385253906,1.0,0.4604817032814026,1.0,1.0,0.0,1.0,-2.505931854248047,2.5059268474578857,5.048403181717731e-06,1.935256838798523,0.9333561658859252,0.9333561658859252,0.0,84.066162109375,190.0,25249.939453125,0.0,1257.52880859375,1.0,283.1499938964844,284.8888244628906,291.1339111328125,292.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,30363.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402823567390442,1.0,0.0,0.0,3.472039699554444,3.4720609188079834,8.043825800996274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.52490234375,0.0,1303.9317626953125,1895.4371337890625,0.0,1941.9871826171875,0.8621405959129333,1.0,0.0,3.0,1.0,0.0
12055440,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9990000128746032,0.4248006045818329,0.3786636888980865,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9990000128746032,0.471459686756134,0.3987511098384857,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8932521939277649,0.3007030487060547,0.2107612639665603,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8451020121574402,0.2541203200817108,0.2416629493236541,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7682328820228577,0.1894215196371078,0.8575981855392456,285.8507080078125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.3555908203125,285.8507385253906,1.0,0.4604817032814026,1.0,1.0,0.0,1.0,-2.505931854248047,2.5059268474578857,5.048403181717731e-06,1.935256838798523,0.9333561658859252,0.9333561658859252,0.0,84.066162109375,190.0,25249.939453125,0.0,1257.52880859375,1.0,283.1499938964844,284.8888244628906,291.1339111328125,292.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,30363.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402823567390442,1.0,0.0,0.0,3.472039699554444,3.4720609188079834,8.043825800996274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.52490234375,0.0,1303.9317626953125,1895.4371337890625,0.0,1941.9871826171875,0.8621405959129333,1.0,0.0,3.0,1.0,0.0
12055500,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.9990000128746032,0.4232963025569916,0.3813476264476776,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.9990000128746032,0.4731042683124542,0.4029560983181,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.8910500407218933,0.3016618490219116,0.2114576697349548,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8428974151611328,0.2546562552452087,0.2422117739915847,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.7658516764640808,0.1895973533391952,0.8586282730102539,285.84478759765625,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.3520812988281,285.8444519042969,1.0,0.4629102647304535,1.0,1.0,0.0,1.0,-2.5169448852539062,2.516939878463745,5.092733772471547e-06,1.9436988830566408,0.9392624497413636,0.9392624497413636,0.0,85.33063507080078,190.0,25405.486328125,0.0,1276.451171875,1.0,283.1499938964844,284.8758850097656,291.137451171875,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,30858.810546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423222064971924,1.0,0.0,0.0,3.520564079284668,3.5205860137939453,8.270234275187249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.94775390625,0.0,1356.773193359375,1895.4371337890625,0.0,1959.404296875,0.8709411025047302,1.0,0.0,3.0,1.0,0.0
12055560,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.9946169853210448,0.421999454498291,0.3804239332675934,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.9990000128746032,0.4744263887405395,0.40964275598526,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.8870471119880676,0.3026079833507538,0.2121610939502716,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.8391317129135132,0.2551715075969696,0.2427631169557571,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.7619661688804626,0.1897385418415069,0.859603762626648,285.8412780761719,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.3472595214844,285.841064453125,1.0,0.4655102491378784,1.0,1.0,0.0,1.0,-2.526552438735962,2.526547431945801,5.13153781867004e-06,1.951048254966736,0.9451687335968018,0.9451687335968018,0.0,87.10072326660156,193.0,25533.43359375,0.0,1295.95458984375,1.0,283.1499938964844,284.8673095703125,291.1400756835937,292.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,31126.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444783449172974,1.0,0.0,0.0,3.555586576461792,3.5556087493896484,8.435596896561037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.20263671875,0.0,1395.1243896484375,1895.4371337890625,0.0,1977.875,0.8820315599441528,1.0,0.0,3.0,1.0,0.0
12055620,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9852274060249328,0.4202983677387237,0.3787850737571716,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9990000128746032,0.4761331975460052,0.4226575195789337,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.8795818090438843,0.3044747710227966,0.2135478407144546,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.8320903778076172,0.2561522126197815,0.2438157051801681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.7546601295471191,0.1899554580450058,0.8612039089202881,285.8285827636719,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.3331604003906,285.8282775878906,1.0,0.470504492521286,1.0,1.0,0.0,1.0,-2.545071840286255,2.545066595077514,5.206738933338784e-06,1.965205192565918,0.9567858576774596,0.9567858576774596,0.0,90.61170959472656,196.0,25802.216796875,0.0,1334.3743896484375,1.0,283.1499938964844,284.8427124023437,291.143798828125,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,32043.544921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489500641822815,1.0,0.0,0.0,3.645390272140503,3.645413637161255,8.867094720699242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.37890625,0.0,1498.48046875,1895.4371337890625,0.0,2016.374755859375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12055680,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9852274060249328,0.4202983677387237,0.3787850737571716,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.9990000128746032,0.4761331975460052,0.4226575195789337,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.8795818090438843,0.3044747710227966,0.2135478407144546,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.8320903778076172,0.2561522126197815,0.2438157051801681,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.7546601295471191,0.1899554580450058,0.8612039089202881,285.8285827636719,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.3331604003906,285.8282775878906,1.0,0.470504492521286,1.0,1.0,0.0,1.0,-2.545071840286255,2.545066595077514,5.206738933338784e-06,1.965205192565918,0.9567858576774596,0.9567858576774596,0.0,90.61170959472656,196.0,25802.216796875,0.0,1334.3743896484375,1.0,283.1499938964844,284.8427124023437,291.143798828125,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,32043.544921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489500641822815,1.0,0.0,0.0,3.645390272140503,3.645413637161255,8.867094720699242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.37890625,0.0,1498.48046875,1895.4371337890625,0.0,2016.374755859375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12055740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9758087992668152,0.41900235414505,0.3776789605617523,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9990000128746032,0.4770805537700653,0.4353377819061279,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.87271648645401,0.3063331842422485,0.2149241268634796,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8255353569984436,0.2570856809616089,0.2448191046714782,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.747893750667572,0.1901190727949142,0.8625296354293823,285.8155212402344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.31658935546875,285.81524658203125,1.0,0.4754737317562103,1.0,1.0,0.0,1.0,-2.5634305477142334,2.563425302505493,5.2818472795479465e-06,1.9792454242706297,0.9682255387306212,0.9682255387306212,0.0,94.13490295410156,199.0,26069.79296875,0.0,1373.1629638671875,1.0,283.1499938964844,284.8179016113281,291.14599609375,292.8631286621094,293.1499938964844,293.1499938964844,283.04998779296875,33052.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533103227615356,1.0,0.0,0.0,3.737947702407837,3.737972021102905,9.323086942458758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.10546875,0.0,1610.6494140625,1895.4371337890625,0.0,2054.157958984375,0.9245489835739136,1.0,0.0,3.0,1.0,0.0
12055800,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9758087992668152,0.41900235414505,0.3776789605617523,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9990000128746032,0.4770805537700653,0.4353377819061279,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.87271648645401,0.3063331842422485,0.2149241268634796,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8255353569984436,0.2570856809616089,0.2448191046714782,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.747893750667572,0.1901190727949142,0.8625296354293823,285.8155212402344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.31658935546875,285.81524658203125,1.0,0.4754737317562103,1.0,1.0,0.0,1.0,-2.5634305477142334,2.563425302505493,5.2818472795479465e-06,1.9792454242706297,0.9682255387306212,0.9682255387306212,0.0,94.13490295410156,199.0,26069.79296875,0.0,1373.1629638671875,1.0,283.1499938964844,284.8179016113281,291.14599609375,292.8631286621094,293.1499938964844,293.1499938964844,283.04998779296875,33052.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533103227615356,1.0,0.0,0.0,3.737947702407837,3.737972021102905,9.323086942458758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.10546875,0.0,1610.6494140625,1895.4371337890625,0.0,2054.157958984375,0.9245489835739136,1.0,0.0,3.0,1.0,0.0
12055860,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.965566873550415,0.4173956215381622,0.3764654099941253,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.9990000128746032,0.4771268665790558,0.4483405947685241,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8658543825149536,0.3079494535923004,0.2161945253610611,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8188766241073608,0.2577938139438629,0.2456778138875961,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7411770224571228,0.1900895833969116,0.8632614612579346,285.730224609375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2960205078125,285.7294006347656,1.0,0.4804114401340484,1.0,1.0,0.0,1.0,-2.581031084060669,2.5810258388519287,5.354419499781216e-06,1.992733597755432,0.9779394268989564,0.9779394268989564,0.0,97.80233001708984,202.0,26525.30859375,0.0,1412.113037109375,1.0,283.0523376464844,284.7138366699219,291.1671447753906,292.9241638183594,293.1499938964844,293.1499938964844,282.75,33985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628317475318909,1.0,0.0,0.0,3.819756269454956,3.819781541824341,9.7356416972616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.31396484375,0.0,1714.5877685546875,1895.4371337890625,0.0,2137.455810546875,0.9419883489608764,1.0,0.0,3.0,1.0,0.0
12055920,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.965566873550415,0.4173956215381622,0.3764654099941253,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.9990000128746032,0.4771268665790558,0.4483405947685241,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8658543825149536,0.3079494535923004,0.2161945253610611,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8188766241073608,0.2577938139438629,0.2456778138875961,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7411770224571228,0.1900895833969116,0.8632614612579346,285.730224609375,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2960205078125,285.7294006347656,1.0,0.4804114401340484,1.0,1.0,0.0,1.0,-2.581031084060669,2.5810258388519287,5.354419499781216e-06,1.992733597755432,0.9779394268989564,0.9779394268989564,0.0,97.80233001708984,202.0,26525.30859375,0.0,1412.113037109375,1.0,283.0523376464844,284.7138366699219,291.1671447753906,292.9241638183594,293.1499938964844,293.1499938964844,282.75,33985.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628317475318909,1.0,0.0,0.0,3.819756269454956,3.819781541824341,9.7356416972616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.31396484375,0.0,1714.5877685546875,1895.4371337890625,0.0,2137.455810546875,0.9419883489608764,1.0,0.0,3.0,1.0,0.0
12055980,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.94559907913208,0.4145964980125427,0.3745177686214447,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9884884357452391,0.4762158393859863,0.4516530632972717,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.8520069718360901,0.3087700307369232,0.2171142697334289,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8052776455879211,0.2578218877315521,0.2461454272270202,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7288400530815125,0.1894735544919967,0.8624770045280457,285.4908752441406,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.2684020996094,285.48687744140625,1.0,0.4852089285850525,1.0,1.0,0.0,1.0,-2.585191488265991,2.585186004638672,5.365747711039148e-06,1.9929852485656736,0.9832112193107604,0.9832112193107604,0.0,103.85919189453124,205.0,27236.927734375,0.0,1443.2564697265625,1.0,282.75665283203125,284.4415283203125,291.20538330078125,293.0391845703125,293.1499938964844,293.1499938964844,282.45001220703125,34624.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823381423950195,1.0,0.0,0.0,3.871988534927368,3.87201452255249,1.0003717534345924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5546875,0.0,1783.5296630859375,1895.4371337890625,0.0,2311.158203125,0.9541978240013124,1.0,0.0,3.0,1.0,0.0
12056040,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.94559907913208,0.4145964980125427,0.3745177686214447,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9884884357452391,0.4762158393859863,0.4516530632972717,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.8520069718360901,0.3087700307369232,0.2171142697334289,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8052776455879211,0.2578218877315521,0.2461454272270202,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.7288400530815125,0.1894735544919967,0.8624770045280457,285.4908752441406,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.2684020996094,285.48687744140625,1.0,0.4852089285850525,1.0,1.0,0.0,1.0,-2.585191488265991,2.585186004638672,5.365747711039148e-06,1.9929852485656736,0.9832112193107604,0.9832112193107604,0.0,103.85919189453124,205.0,27236.927734375,0.0,1443.2564697265625,1.0,282.75665283203125,284.4415283203125,291.20538330078125,293.0391845703125,293.1499938964844,293.1499938964844,282.45001220703125,34624.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823381423950195,1.0,0.0,0.0,3.871988534927368,3.87201452255249,1.0003717534345924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.5546875,0.0,1783.5296630859375,1895.4371337890625,0.0,2311.158203125,0.9541978240013124,1.0,0.0,3.0,1.0,0.0
12056100,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.9323516488075256,0.4128527045249939,0.3732524812221527,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9790095686912536,0.4758981764316559,0.4515416026115417,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8433002233505249,0.308925449848175,0.2174149602651596,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7961442470550537,0.2576006948947906,0.2461849749088287,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7209997177124023,0.1889544427394867,0.8612681031227112,285.3067932128906,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2561950683594,285.2939147949219,1.0,0.4875035285949707,1.0,1.0,0.0,1.0,-2.5807230472564697,2.5807175636291504,5.353235792426858e-06,1.99254310131073,0.983808696269989,0.983808696269989,0.0,107.97528839111328,205.0,27851.369140625,0.0,1456.443115234375,1.0,282.49542236328125,284.2260131835937,291.23504638671875,293.16473388671875,293.1499938964844,293.1499938964844,282.45001220703125,34895.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941181659698486,1.0,0.0,0.0,3.8910322189331055,3.891058444976807,1.0102362466568593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.43408203125,0.0,1809.4180908203125,1895.4371337890625,0.0,2417.775634765625,0.9586456418037416,1.0,0.0,3.0,1.0,0.0
12056160,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9193928837776184,0.4109178185462951,0.3716972172260284,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.9691433310508728,0.4755532145500183,0.4513449966907501,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8350738883018494,0.3089244663715362,0.2175580859184265,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7873371839523315,0.2572259306907654,0.2460373193025589,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7131267786026001,0.1882926970720291,0.8592926859855652,285.2403564453125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2434387207031,285.2380065917969,1.0,0.4897404313087463,1.0,1.0,0.0,1.0,-2.5762407779693604,2.576235294342041,5.334550678526284e-06,1.9890291690826416,0.9850203394889832,0.9850203394889832,0.0,112.01931762695312,208.0,27867.8828125,0.0,1468.2581787109375,1.0,282.45635986328125,284.1651611328125,291.1965637207031,293.0784912109375,293.1499938964844,293.1499938964844,282.1499938964844,35116.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987252473831177,1.0,0.0,0.0,3.905743598937988,3.905770063400269,1.0178897582591162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.92822265625,0.0,1829.6689453125,1895.4371337890625,0.0,2459.776123046875,0.9621354341506958,1.0,0.0,3.0,1.0,0.0
12056220,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8970856666564941,0.4068256616592407,0.3684418201446533,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9491103291511536,0.4748080670833587,0.4510195255279541,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8200620412826538,0.3087113797664642,0.2177129238843917,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.771145761013031,0.2562364041805267,0.2455229312181472,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6971642374992371,0.1867400705814361,0.8543038368225098,284.9921264648437,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2195129394531,284.9898681640625,1.0,0.494026631116867,1.0,1.0,0.0,1.0,-2.565514087677002,2.5655088424682617,5.290011358738411e-06,1.9806411266326904,0.9835346937179564,0.9835346937179564,0.0,120.1764678955078,211.0,28441.22265625,0.0,1489.7049560546875,1.0,282.15625,283.8914794921875,291.1789855957031,293.09637451171875,293.1499938964844,293.1499938964844,281.8500061035156,35512.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104104995727539,1.0,0.0,0.0,3.924718618392944,3.924745321273804,1.0278040463163052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.28076171875,0.0,1856.90380859375,1895.4371337890625,0.0,2566.97412109375,0.9666682481765748,1.0,0.0,3.0,1.0,0.0
12056280,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8970856666564941,0.4068256616592407,0.3684418201446533,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9491103291511536,0.4748080670833587,0.4510195255279541,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8200620412826538,0.3087113797664642,0.2177129238843917,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.771145761013031,0.2562364041805267,0.2455229312181472,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6971642374992371,0.1867400705814361,0.8543038368225098,284.9921264648437,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2195129394531,284.9898681640625,1.0,0.494026631116867,1.0,1.0,0.0,1.0,-2.565514087677002,2.5655088424682617,5.290011358738411e-06,1.9806411266326904,0.9835346937179564,0.9835346937179564,0.0,120.1764678955078,211.0,28441.22265625,0.0,1489.7049560546875,1.0,282.15625,283.8914794921875,291.1789855957031,293.09637451171875,293.1499938964844,293.1499938964844,281.8500061035156,35512.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104104995727539,1.0,0.0,0.0,3.924718618392944,3.924745321273804,1.0278040463163052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.28076171875,0.0,1856.90380859375,1895.4371337890625,0.0,2566.97412109375,0.9666682481765748,1.0,0.0,3.0,1.0,0.0
12056340,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8778835535049438,0.4024902582168579,0.3649500012397766,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9294286370277404,0.473840594291687,0.4505143165588379,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.8058921694755554,0.3082760274410248,0.2176995277404785,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.75672847032547,0.2549894452095032,0.2447474896907806,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.682195246219635,0.1849457621574401,0.8481456637382507,284.7455749511719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.19647216796875,284.7433776855469,1.0,0.4980564415454864,1.0,1.0,0.0,1.0,-2.552366018295288,2.552360773086548,5.235755907051498e-06,1.97040057182312,0.9787704944610596,0.9787704944610596,0.0,128.41983032226562,214.0,28976.69921875,0.0,1508.0888671875,1.0,281.8561706542969,283.6210021972656,291.1684875488281,293.1164245605469,293.1499938964844,293.1499938964844,281.54998779296875,35854.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191290497779846,1.0,0.0,0.0,3.931002378463745,3.931029319763184,1.0310978950656136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.79248046875,0.0,1867.677001953125,1895.4371337890625,0.0,2647.502197265625,0.968297004699707,1.0,0.0,3.0,1.0,0.0
12056400,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8778835535049438,0.4024902582168579,0.3649500012397766,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9294286370277404,0.473840594291687,0.4505143165588379,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.8058921694755554,0.3082760274410248,0.2176995277404785,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.75672847032547,0.2549894452095032,0.2447474896907806,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.682195246219635,0.1849457621574401,0.8481456637382507,284.7455749511719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.19647216796875,284.7433776855469,1.0,0.4980564415454864,1.0,1.0,0.0,1.0,-2.552366018295288,2.552360773086548,5.235755907051498e-06,1.97040057182312,0.9787704944610596,0.9787704944610596,0.0,128.41983032226562,214.0,28976.69921875,0.0,1508.0888671875,1.0,281.8561706542969,283.6210021972656,291.1684875488281,293.1164245605469,293.1499938964844,293.1499938964844,281.54998779296875,35854.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191290497779846,1.0,0.0,0.0,3.931002378463745,3.931029319763184,1.0310978950656136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.79248046875,0.0,1867.677001953125,1895.4371337890625,0.0,2647.502197265625,0.968297004699707,1.0,0.0,3.0,1.0,0.0
12056460,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.8732598423957825,0.4021917879581451,0.3640218675136566,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9264978766441344,0.4770143032073974,0.4527507424354553,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.8049268126487732,0.3121022284030914,0.2197879403829574,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.7556499242782593,0.2581246793270111,0.2468806356191635,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.6813861131668091,0.1877413094043731,0.8564295768737793,284.54705810546875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2159423828125,284.5466003417969,1.0,0.5020735263824463,1.0,1.0,0.0,1.0,-2.568932294845581,2.568927049636841,5.303252237354172e-06,1.9828472137451167,0.9716867208480836,0.9716867208480836,0.0,131.22422790527344,217.0,29978.388671875,0.0,1542.6624755859375,1.0,281.55621337890625,283.38250732421875,291.173828125,293.1686096191406,293.1499938964844,293.1499938964844,281.25,36143.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275244832038879,1.0,0.0,0.0,3.9264109134674072,3.9264378547668457,1.0286905762768583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7578125,0.0,1864.1380615234373,1895.4371337890625,0.0,2725.413330078125,0.9674410223960876,1.0,0.0,3.0,1.0,0.0
12056520,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.8732598423957825,0.4021917879581451,0.3640218675136566,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9264978766441344,0.4770143032073974,0.4527507424354553,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.8049268126487732,0.3121022284030914,0.2197879403829574,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.7556499242782593,0.2581246793270111,0.2468806356191635,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.6813861131668091,0.1877413094043731,0.8564295768737793,284.54705810546875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2159423828125,284.5466003417969,1.0,0.5020735263824463,1.0,1.0,0.0,1.0,-2.568932294845581,2.568927049636841,5.303252237354172e-06,1.9828472137451167,0.9716867208480836,0.9716867208480836,0.0,131.22422790527344,217.0,29978.388671875,0.0,1542.6624755859375,1.0,281.55621337890625,283.38250732421875,291.173828125,293.1686096191406,293.1499938964844,293.1499938964844,281.25,36143.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275244832038879,1.0,0.0,0.0,3.9264109134674072,3.9264378547668457,1.0286905762768583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7578125,0.0,1864.1380615234373,1895.4371337890625,0.0,2725.413330078125,0.9674410223960876,1.0,0.0,3.0,1.0,0.0
12056580,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.8669818043708801,0.3999498784542084,0.3624667227268219,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.9216302633285522,0.4782633185386657,0.4544151723384857,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.8023419976234436,0.3140716552734375,0.2215113341808319,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.7531555891036987,0.2594484686851501,0.2486176192760467,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572692871094,0.6792578101158142,0.1888436526060104,0.863657534122467,284.3567199707031,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.2159118652344,284.3559265136719,1.0,0.5060970783233643,1.0,1.0,0.0,1.0,-2.581918954849243,2.581913471221924,5.357460395316593e-06,1.9930986166000368,0.9621723890304564,0.9621723890304564,0.0,134.74462890625,220.0,30964.748046875,0.0,1575.8428955078125,1.0,281.2562255859375,283.1496887207031,291.1935119628906,293.24761962890625,293.1499938964844,293.1499938964844,280.95001220703125,36410.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384280800819397,1.0,0.0,0.0,3.912040233612061,3.91206693649292,1.0211743983745691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.2109375,0.0,1848.0035400390625,1895.4371337890625,0.0,2827.0322265625,0.9643621444702148,1.0,0.0,3.0,1.0,0.0
12056640,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.8669818043708801,0.3999498784542084,0.3624667227268219,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.9216302633285522,0.4782633185386657,0.4544151723384857,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.8023419976234436,0.3140716552734375,0.2215113341808319,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35693359375,0.7531555891036987,0.2594484686851501,0.2486176192760467,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572692871094,0.6792578101158142,0.1888436526060104,0.863657534122467,284.3567199707031,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.2159118652344,284.3559265136719,1.0,0.5060970783233643,1.0,1.0,0.0,1.0,-2.581918954849243,2.581913471221924,5.357460395316593e-06,1.9930986166000368,0.9621723890304564,0.9621723890304564,0.0,134.74462890625,220.0,30964.748046875,0.0,1575.8428955078125,1.0,281.2562255859375,283.1496887207031,291.1935119628906,293.24761962890625,293.1499938964844,293.1499938964844,280.95001220703125,36410.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384280800819397,1.0,0.0,0.0,3.912040233612061,3.91206693649292,1.0211743983745691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.2109375,0.0,1848.0035400390625,1895.4371337890625,0.0,2827.0322265625,0.9643621444702148,1.0,0.0,3.0,1.0,0.0
12056700,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.8624496459960938,0.3985121250152588,0.3613960146903991,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089538574219,0.917443573474884,0.478501945734024,0.454874038696289,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110290527344,0.7995641827583313,0.314695805311203,0.2221062332391739,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.7505137324333191,0.2597103714942932,0.2490870356559753,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.6766437292098999,0.1889784634113311,0.8653228282928467,284.2099609375,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.2123413085937,284.20037841796875,1.0,0.5080695748329163,1.0,1.0,0.0,1.0,-2.58446741104126,2.5844621658325195,5.368204256228637e-06,1.9951471090316768,0.9558250904083252,0.9558250904083252,0.0,137.1865997314453,220.0,31824.22265625,0.0,1590.103271484375,1.0,280.99481201171875,282.9603576660156,291.2318115234375,293.38726806640625,293.1499938964844,293.1499938964844,280.95001220703125,36557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471577763557434,1.0,0.0,0.0,3.901242017745972,3.901268720626831,1.0155447398574324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.630859375,0.0,1835.521484375,1895.4371337890625,0.0,2908.657470703125,0.9619887471199036,1.0,0.0,3.0,1.0,0.0
12056760,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.8571702837944031,0.3969124555587768,0.3600865602493286,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664123535156,0.9123677015304564,0.4785339832305908,0.4550629556179046,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665954589844,0.7959781289100647,0.3151421248912811,0.2225320786237716,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.166748046875,0.7471504807472229,0.2597715258598327,0.2493232637643814,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.6732161641120911,0.1888984739780426,0.8658789992332458,284.16650390625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.20684814453125,284.1656188964844,1.0,0.5100041627883911,1.0,1.0,0.0,1.0,-2.584587812423706,2.584582567214966,5.368849087972194e-06,1.9953118562698364,0.9501158595085144,0.9501158595085144,0.0,140.02969360351562,223.0,31914.849609375,0.0,1602.79248046875,1.0,280.9564514160156,282.9201965332031,291.2104797363281,293.32379150390625,293.1499938964844,293.1499938964844,280.6499938964844,36684.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504073023796082,1.0,0.0,0.0,3.887580633163452,3.887607097625733,1.0084446557812043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.4228515625,0.0,1819.3544921875,1895.4371337890625,0.0,2939.0859375,0.9590177536010742,1.0,0.0,3.0,1.0,0.0
12056820,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.8464353680610657,0.3935334682464599,0.3573669493198395,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.9022009372711182,0.4782924354076385,0.4551861882209778,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.7882900834083557,0.3157880306243896,0.2232234925031662,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98077392578125,0.7399548292160034,0.2595677673816681,0.2494819015264511,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810791015625,0.6656774878501892,0.1883620023727417,0.8652088642120361,283.98052978515625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1942443847656,283.979736328125,1.0,0.5137565732002258,1.0,1.0,0.0,1.0,-2.581688165664673,2.5816829204559326,5.357062946131919e-06,1.993199706077576,0.9356237649917604,0.9356237649917604,0.0,146.1449432373047,211.0,32875.6015625,0.0,1625.6846923828125,1.0,280.6565856933594,282.6976928710937,291.22607421875,293.3987731933594,293.1499938964844,293.1499938964844,280.3500061035156,36977.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624902963638306,1.0,0.0,0.0,3.852334499359131,3.852360725402832,9.902418014462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.552734375,0.0,1777.8629150390625,1895.4371337890625,0.0,3052.362548828125,0.9512668251991272,1.0,0.0,3.0,1.0,0.0
12056880,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98052978515625,0.8464353680610657,0.3935334682464599,0.3573669493198395,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.9022009372711182,0.4782924354076385,0.4551861882209778,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.7882900834083557,0.3157880306243896,0.2232234925031662,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98077392578125,0.7399548292160034,0.2595677673816681,0.2494819015264511,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810791015625,0.6656774878501892,0.1883620023727417,0.8652088642120361,283.98052978515625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1942443847656,283.979736328125,1.0,0.5137565732002258,1.0,1.0,0.0,1.0,-2.581688165664673,2.5816829204559326,5.357062946131919e-06,1.993199706077576,0.9356237649917604,0.9356237649917604,0.0,146.1449432373047,211.0,32875.6015625,0.0,1625.6846923828125,1.0,280.6565856933594,282.6976928710937,291.22607421875,293.3987731933594,293.1499938964844,293.1499938964844,280.3500061035156,36977.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624902963638306,1.0,0.0,0.0,3.852334499359131,3.852360725402832,9.902418014462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.552734375,0.0,1777.8629150390625,1895.4371337890625,0.0,3052.362548828125,0.9512668251991272,1.0,0.0,3.0,1.0,0.0
12056940,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285827636719,0.8410089015960693,0.3915572166442871,0.3557990193367004,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279113769531,0.8972643613815308,0.4780148267745971,0.4551373720169067,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295288085937,0.7844053506851196,0.3160482347011566,0.2235442996025085,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8305969238281,0.7362744808197021,0.2593184113502502,0.2494355589151382,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330383300781,0.6617305874824524,0.1879062354564666,0.8640568256378174,283.8287048339844,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.18670654296875,283.82110595703125,1.0,0.515478253364563,1.0,1.0,0.0,1.0,-2.578693151473999,2.57868766784668,5.344792043615598e-06,1.9909626245498653,0.9258300065994264,0.9258300065994264,0.0,149.33465576171875,211.0,33752.3671875,0.0,1635.5325927734375,1.0,280.3868103027344,282.5071716308594,291.2615966796875,293.5287475585937,293.1499938964844,293.1499938964844,280.3500061035156,37173.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717592358589172,1.0,0.0,0.0,3.8274662494659424,3.827492237091065,9.774983027455164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.66845703125,0.0,1748.925537109375,1895.4371337890625,0.0,3139.312255859375,0.9457711577415466,1.0,0.0,3.0,1.0,0.0
12057000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79736328125,0.8368797302246094,0.3899690210819244,0.3544391095638275,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973022460937,0.8935045003890991,0.4777293503284454,0.4549565315246582,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.781450629234314,0.316209465265274,0.2237192690372467,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975769042969,0.7334636449813843,0.2590647935867309,0.2492986321449279,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978515625,0.6586970090866089,0.1874831020832061,0.862693190574646,283.79736328125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.180419921875,283.79669189453125,1.0,0.5166448950767517,1.0,1.0,0.0,1.0,-2.5752499103546143,2.575244426727295,5.330638941813959e-06,1.988359332084656,0.9187113046646118,0.9187113046646118,0.0,151.74066162109375,199.0,33778.5078125,0.0,1641.28955078125,1.0,280.3568420410156,282.4798278808594,291.2406311035156,293.4693603515625,293.1499938964844,293.1499938964844,280.04998779296875,37305.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87398761510849,1.0,0.0,0.0,3.804981470108032,3.805007219314575,9.660471960160066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.09521484375,0.0,1722.7117919921875,1895.4371337890625,0.0,3160.212646484375,0.940835416316986,1.0,0.0,3.0,1.0,0.0
