time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.8286942839622498,0.3863095641136169,0.351380318403244,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.8861996531486511,0.4769485890865326,0.4544719755649566,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.7758351564407349,0.3165150582790375,0.2240963727235794,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61920166015625,0.7279478311538696,0.2583884298801422,0.2488968074321746,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61944580078125,0.6526791453361511,0.18640898168087,0.8590183854103088,283.6190490722656,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1665954589844,283.6185607910156,1.0,0.5187156796455383,1.0,1.0,0.0,1.0,-2.5665488243103027,2.5665435791015625,5.294951279211091e-06,1.9817767143249512,0.8994574546813965,0.8994574546813965,0.0,156.50006103515625,187.0,34627.2109375,0.0,1649.981689453125,1.0,280.0572204589844,282.26873779296875,291.2557678222656,293.5368957519531,293.1499938964844,293.1499938964844,279.75,37679.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845308423042297,1.0,0.0,0.0,3.7437548637390137,3.7437801361083984,9.35207765451196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.16455078125,0.0,1652.890869140625,1895.4371337890625,0.0,3259.025634765625,0.9273552894592284,1.0,0.0,3.0,1.0,0.0
12057120,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190490722656,0.8286942839622498,0.3863095641136169,0.351380318403244,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.8861996531486511,0.4769485890865326,0.4544719755649566,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.7758351564407349,0.3165150582790375,0.2240963727235794,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61920166015625,0.7279478311538696,0.2583884298801422,0.2488968074321746,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61944580078125,0.6526791453361511,0.18640898168087,0.8590183854103088,283.6190490722656,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1665954589844,283.6185607910156,1.0,0.5187156796455383,1.0,1.0,0.0,1.0,-2.5665488243103027,2.5665435791015625,5.294951279211091e-06,1.9817767143249512,0.8994574546813965,0.8994574546813965,0.0,156.50006103515625,187.0,34627.2109375,0.0,1649.981689453125,1.0,280.0572204589844,282.26873779296875,291.2557678222656,293.5368957519531,293.1499938964844,293.1499938964844,279.75,37679.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845308423042297,1.0,0.0,0.0,3.7437548637390137,3.7437801361083984,9.35207765451196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.16455078125,0.0,1652.890869140625,1895.4371337890625,0.0,3259.025634765625,0.9273552894592284,1.0,0.0,3.0,1.0,0.0
12057180,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44781494140625,0.8217147588729858,0.3826161921024322,0.3482464551925659,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4477844238281,0.8802558183670044,0.4760162830352783,0.4537974894046783,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4478759765625,0.7714252471923828,0.3167708218097687,0.2244036644697189,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44793701171875,0.7233597040176392,0.2576124966144562,0.2483520805835724,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4481201171875,0.6476382613182068,0.185228481888771,0.8546190857887268,283.4478454589844,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.15350341796875,283.4476013183594,1.0,0.5200127959251404,1.0,1.0,0.0,1.0,-2.556402921676636,2.5563976764678955,5.253462404652964e-06,1.974087357521057,0.8779745101928711,0.8779745101928711,0.0,160.35516357421875,175.0,35442.9375,0.0,1652.6395263671875,1.0,279.7577819824219,282.068603515625,291.27294921875,293.6038818359375,293.1499938964844,293.1499938964844,280.04998779296875,38106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940989971160889,1.0,0.0,0.0,3.666554927825928,3.666579484939575,8.970355906967598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.71826171875,0.0,1567.4984130859375,1895.4371337890625,0.0,3348.519287109375,0.9103943109512328,1.0,0.0,3.0,1.0,0.0
12057240,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44781494140625,0.8217147588729858,0.3826161921024322,0.3482464551925659,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4477844238281,0.8802558183670044,0.4760162830352783,0.4537974894046783,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4478759765625,0.7714252471923828,0.3167708218097687,0.2244036644697189,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44793701171875,0.7233597040176392,0.2576124966144562,0.2483520805835724,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4481201171875,0.6476382613182068,0.185228481888771,0.8546190857887268,283.4478454589844,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.15350341796875,283.4476013183594,1.0,0.5200127959251404,1.0,1.0,0.0,1.0,-2.556402921676636,2.5563976764678955,5.253462404652964e-06,1.974087357521057,0.8779745101928711,0.8779745101928711,0.0,160.35516357421875,175.0,35442.9375,0.0,1652.6395263671875,1.0,279.7577819824219,282.068603515625,291.27294921875,293.6038818359375,293.1499938964844,293.1499938964844,280.04998779296875,38106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940989971160889,1.0,0.0,0.0,3.666554927825928,3.666579484939575,8.970355906967598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.71826171875,0.0,1567.4984130859375,1895.4371337890625,0.0,3348.519287109375,0.9103943109512328,1.0,0.0,3.0,1.0,0.0
12057300,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926208496094,0.8190497159957886,0.3814166188240051,0.3468813002109527,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5937805175781,0.8781958222389221,0.4760628640651703,0.4535936117172241,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5914306640625,0.7700391411781311,0.3173268437385559,0.2246500849723816,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.7217170596122742,0.2575156390666961,0.2481434643268585,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58612060546875,0.6457677483558655,0.184853658080101,0.8525840044021606,283.5925598144531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.1513671875,283.6044921875,1.0,0.5203912854194641,1.0,1.0,0.0,1.0,-2.552112579345703,2.552107334136963,5.235866865405114e-06,1.970785140991211,0.8702943325042725,0.8702943325042725,0.0,161.7289276123047,175.0,34526.75390625,0.0,1652.6387939453125,1.0,280.0011901855469,282.2558898925781,291.1913452148437,293.37310791015625,293.1499938964844,293.1499938964844,280.04998779296875,38126.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832871913909912,1.0,0.0,0.0,3.625862836837769,3.625887155532837,8.772352089181368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.3291015625,0.0,1522.2860107421875,1895.4371337890625,0.0,3247.37841796875,0.9014146327972412,1.0,0.0,3.0,1.0,0.0
12057360,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636047363281,0.8179912567138672,0.3808407485485077,0.3461662232875824,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639709472656,0.8778414130210876,0.4766976237297058,0.4539812505245209,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66326904296875,0.7701930999755859,0.3183552920818329,0.225243479013443,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.7213701009750366,0.2577853202819824,0.2482696622610092,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617126464844,0.6451351642608643,0.1847851872444152,0.8517647385597229,283.6636047363281,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.1544494628906,283.6673278808594,1.0,0.5206230282783508,1.0,1.0,0.0,1.0,-2.551593542098999,2.551588296890259,5.233775937085738e-06,1.97040331363678,0.8624762892723083,0.8624762892723083,0.0,162.19789123535156,163.0,34396.73046875,0.0,1653.95849609375,1.0,280.0419311523437,282.32794189453125,291.1911315917969,293.3873291015625,293.1499938964844,293.1499938964844,280.3500061035156,38111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749276995658875,1.0,0.0,0.0,3.5866951942443848,3.586719036102295,8.583852491028665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.0556640625,0.0,1479.3956298828125,1895.4371337890625,0.0,3169.02880859375,0.892661988735199,1.0,0.0,3.0,1.0,0.0
12057420,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8188422322273254,0.3806146383285522,0.3456534147262573,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053649902344,0.8804384469985962,0.4789659678936004,0.4557582139968872,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.7734823226928711,0.3212252557277679,0.2270204275846481,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.7232666015625,0.2590180039405823,0.2491700947284698,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.6464090347290039,0.1852848976850509,0.8528359532356262,283.90496826171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.1688232421875,283.9090881347656,1.0,0.5206971168518066,1.0,1.0,0.0,1.0,-2.5576090812683105,2.5576038360595703,5.258720193523914e-06,1.97516930103302,0.8504265546798706,0.8504265546798706,0.0,161.2729034423828,151.0,33467.7421875,0.0,1658.3358154296875,1.0,280.34088134765625,282.6110534667969,291.19952392578125,293.3139953613281,293.1499938964844,293.1499938964844,280.6499938964844,37936.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532888293266296,1.0,0.0,0.0,3.513129949569702,3.513152837753296,8.235343216256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.541015625,0.0,1400.103515625,1895.4371337890625,0.0,2966.083740234375,0.8762220740318298,1.0,0.0,3.0,1.0,0.0
12057480,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.8188422322273254,0.3806146383285522,0.3456534147262573,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053649902344,0.8804384469985962,0.4789659678936004,0.4557582139968872,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.7734823226928711,0.3212252557277679,0.2270204275846481,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.7232666015625,0.2590180039405823,0.2491700947284698,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.6464090347290039,0.1852848976850509,0.8528359532356262,283.90496826171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.1688232421875,283.9090881347656,1.0,0.5206971168518066,1.0,1.0,0.0,1.0,-2.5576090812683105,2.5576038360595703,5.258720193523914e-06,1.97516930103302,0.8504265546798706,0.8504265546798706,0.0,161.2729034423828,151.0,33467.7421875,0.0,1658.3358154296875,1.0,280.34088134765625,282.6110534667969,291.19952392578125,293.3139953613281,293.1499938964844,293.1499938964844,280.6499938964844,37936.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532888293266296,1.0,0.0,0.0,3.513129949569702,3.513152837753296,8.235343216256297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.541015625,0.0,1400.103515625,1895.4371337890625,0.0,2966.083740234375,0.8762220740318298,1.0,0.0,3.0,1.0,0.0
12057540,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473693847656,0.8224961757659912,0.3811032772064209,0.3458327651023865,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8862850069999695,0.4820431470870971,0.4583574533462524,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.7797236442565918,0.3247824311256408,0.2292959839105606,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464538574219,0.7276865839958191,0.2608718574047088,0.2506622672080993,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.6502765417098999,0.1863929629325866,0.8565904498100281,284.1473693847656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.1893310546875,284.15155029296875,1.0,0.5203234553337097,1.0,1.0,0.0,1.0,-2.569981813430786,2.569976568222046,5.310079814080382e-06,1.984905362129212,0.8416128158569336,0.8416128158569336,0.0,158.51235961914062,139.0,32618.591796875,0.0,1663.614501953125,1.0,280.64019775390625,282.89306640625,291.240234375,293.2958679199219,293.1499938964844,293.1499938964844,280.95001220703125,37650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352223038673401,1.0,0.0,0.0,3.4499945640563965,3.450016975402832,7.942004458527663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.5625,0.0,1333.504150390625,1895.4371337890625,0.0,2797.11181640625,0.8620353937149048,1.0,0.0,3.0,1.0,0.0
12057600,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473693847656,0.8224961757659912,0.3811032772064209,0.3458327651023865,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8862850069999695,0.4820431470870971,0.4583574533462524,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.7797236442565918,0.3247824311256408,0.2292959839105606,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464538574219,0.7276865839958191,0.2608718574047088,0.2506622672080993,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.6502765417098999,0.1863929629325866,0.8565904498100281,284.1473693847656,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.1893310546875,284.15155029296875,1.0,0.5203234553337097,1.0,1.0,0.0,1.0,-2.569981813430786,2.569976568222046,5.310079814080382e-06,1.984905362129212,0.8416128158569336,0.8416128158569336,0.0,158.51235961914062,139.0,32618.591796875,0.0,1663.614501953125,1.0,280.64019775390625,282.89306640625,291.240234375,293.2958679199219,293.1499938964844,293.1499938964844,280.95001220703125,37650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352223038673401,1.0,0.0,0.0,3.4499945640563965,3.450016975402832,7.942004458527663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.5625,0.0,1333.504150390625,1895.4371337890625,0.0,2797.11181640625,0.8620353937149048,1.0,0.0,3.0,1.0,0.0
12057660,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8281877040863037,0.3820306360721588,0.346394807100296,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.8945820331573486,0.4855889678001404,0.4614010155200958,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.7882214188575745,0.3287757933139801,0.231866180896759,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.7339730262756348,0.2631182074546814,0.2525116205215454,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.6561724543571472,0.1878980845212936,0.8620569109916687,284.38641357421875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.21258544921875,284.3905029296875,1.0,0.5195640921592712,1.0,1.0,0.0,1.0,-2.586190223693848,2.5861849784851074,5.377676188800251e-06,1.997626781463623,0.8359591960906982,0.8359591960906982,0.0,154.45297241210938,127.0,31824.849609375,0.0,1668.6031494140625,1.0,280.9396057128906,283.1698608398437,291.2837829589844,293.2906799316406,293.1499938964844,293.1499938964844,281.25,37293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205217719078064,1.0,0.0,0.0,3.400191307067871,3.4002132415771484,7.714362482147408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.0224609375,0.0,1281.611083984375,1895.4371337890625,0.0,2660.40380859375,0.8507518172264099,1.0,0.0,3.0,1.0,0.0
12057720,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8281877040863037,0.3820306360721588,0.346394807100296,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.8945820331573486,0.4855889678001404,0.4614010155200958,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.7882214188575745,0.3287757933139801,0.231866180896759,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.7339730262756348,0.2631182074546814,0.2525116205215454,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.6561724543571472,0.1878980845212936,0.8620569109916687,284.38641357421875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.21258544921875,284.3905029296875,1.0,0.5195640921592712,1.0,1.0,0.0,1.0,-2.586190223693848,2.5861849784851074,5.377676188800251e-06,1.997626781463623,0.8359591960906982,0.8359591960906982,0.0,154.45297241210938,127.0,31824.849609375,0.0,1668.6031494140625,1.0,280.9396057128906,283.1698608398437,291.2837829589844,293.2906799316406,293.1499938964844,293.1499938964844,281.25,37293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205217719078064,1.0,0.0,0.0,3.400191307067871,3.4002132415771484,7.714362482147408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.0224609375,0.0,1281.611083984375,1895.4371337890625,0.0,2660.40380859375,0.8507518172264099,1.0,0.0,3.0,1.0,0.0
12057780,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.8357278108596802,0.3832932412624359,0.347230851650238,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.9050949215888976,0.4894605278968811,0.4647306501865387,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.7987385988235474,0.3331001698970794,0.2346473485231399,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.7419878244400024,0.2656445205211639,0.2546017169952392,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.6639384031295776,0.1896823942661285,0.8686746954917908,284.6222229003906,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2369079589844,284.62615966796875,1.0,0.5184675455093384,1.0,1.0,0.0,1.0,-2.604998826980591,2.6049933433532715,5.456592134578386e-06,2.0123581886291504,0.8334181308746338,0.8334181308746338,0.0,149.3809814453125,115.0,31114.5234375,0.0,1672.7979736328125,1.0,281.2391357421875,283.4418640136719,291.3231506347656,293.28662109375,293.1499938964844,293.1499938964844,281.54998779296875,36891.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078665733337402,1.0,0.0,0.0,3.3654861450195312,3.3655076026916504,7.557687240478117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.18310546875,0.0,1245.21875,1895.4371337890625,0.0,2543.560302734375,0.8427678942680359,1.0,0.0,3.0,1.0,0.0
12057840,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.8357278108596802,0.3832932412624359,0.347230851650238,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.9050949215888976,0.4894605278968811,0.4647306501865387,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.7987385988235474,0.3331001698970794,0.2346473485231399,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.7419878244400024,0.2656445205211639,0.2546017169952392,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.6639384031295776,0.1896823942661285,0.8686746954917908,284.6222229003906,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2369079589844,284.62615966796875,1.0,0.5184675455093384,1.0,1.0,0.0,1.0,-2.604998826980591,2.6049933433532715,5.456592134578386e-06,2.0123581886291504,0.8334181308746338,0.8334181308746338,0.0,149.3809814453125,115.0,31114.5234375,0.0,1672.7979736328125,1.0,281.2391357421875,283.4418640136719,291.3231506347656,293.28662109375,293.1499938964844,293.1499938964844,281.54998779296875,36891.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078665733337402,1.0,0.0,0.0,3.3654861450195312,3.3655076026916504,7.557687240478117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.18310546875,0.0,1245.21875,1895.4371337890625,0.0,2543.560302734375,0.8427678942680359,1.0,0.0,3.0,1.0,0.0
12057900,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.840141773223877,0.38402259349823,0.3476983606815338,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9114204049110411,0.4914843142032623,0.4664465188980102,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8046566843986511,0.3353598713874817,0.2360851317644119,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7466226816177368,0.2669866383075714,0.2557007670402527,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6684711575508118,0.1906508207321167,0.8722564578056335,284.7818908691406,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2489929199219,284.79449462890625,1.0,0.5178051590919495,1.0,1.0,0.0,1.0,-2.614973783493042,2.6149682998657227,5.498663085745648e-06,2.0201635360717773,0.8338335156440735,0.8338335156440735,0.0,146.5550994873047,115.0,30498.0625,0.0,1674.4127197265625,1.0,281.4902038574219,283.6388854980469,291.316162109375,293.195556640625,293.1499938964844,293.1499938964844,281.54998779296875,36664.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799728274345398,1.0,0.0,0.0,3.353909969329834,3.353931427001953,7.505785220018879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.5185546875,0.0,1232.5982666015625,1895.4371337890625,0.0,2468.94091796875,0.8400729894638062,1.0,0.0,3.0,1.0,0.0
12057960,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8453271389007568,0.3848848640918731,0.3483234941959381,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9189329743385316,0.493623822927475,0.4683012366294861,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8111691474914551,0.3377286493778229,0.2376153916120529,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7519565224647522,0.2684188485145569,0.256891518831253,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6736843585968018,0.1916962414979934,0.876183807849884,284.85809326171875,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2618408203125,284.8617858886719,1.0,0.5170760750770569,1.0,1.0,0.0,1.0,-2.625941514968872,2.6259357929229736,5.545065960177453e-06,2.0287253856658936,0.8340346217155457,0.8340346217155457,0.0,143.433349609375,103.0,30532.24609375,0.0,1676.11474609375,1.0,281.5389404296875,283.7130126953125,291.3617553710937,293.2895202636719,293.1499938964844,293.1499938964844,281.8500061035156,36461.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968517541885376,1.0,0.0,0.0,3.3470468521118164,3.3470683097839355,7.475098300346872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.89794921875,0.0,1224.6802978515625,1895.4371337890625,0.0,2442.677001953125,0.8383438587188721,1.0,0.0,3.0,1.0,0.0
12058020,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8573938012123108,0.386760950088501,0.3496530652046203,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.936259627342224,0.4980263113975525,0.4720764756202698,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8249285221099854,0.3426172733306885,0.2407474368810653,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7642695903778076,0.2714097797870636,0.2593620419502258,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.685604453086853,0.1938980817794799,0.8844258785247803,285.0872497558594,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2867736816406,285.09063720703125,1.0,0.5154275894165039,1.0,1.0,0.0,1.0,-2.648710250854492,2.6487045288085938,5.641995358018903e-06,2.0464870929718018,0.8376607894897461,0.8376607894897461,0.0,136.7116241455078,91.0,29983.708984375,0.0,1678.5340576171875,1.0,281.83868408203125,283.97540283203125,291.3987731933594,293.2938537597656,293.1499938964844,293.1499938964844,282.1499938964844,36030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870897054672241,1.0,0.0,0.0,3.344959020614624,3.344980239868164,7.465775979653699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.2451171875,0.0,1219.745361328125,1895.4371337890625,0.0,2354.022216796875,0.837522566318512,1.0,0.0,3.0,1.0,0.0
12058080,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8573938012123108,0.386760950088501,0.3496530652046203,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.936259627342224,0.4980263113975525,0.4720764756202698,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8249285221099854,0.3426172733306885,0.2407474368810653,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7642695903778076,0.2714097797870636,0.2593620419502258,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.685604453086853,0.1938980817794799,0.8844258785247803,285.0872497558594,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2867736816406,285.09063720703125,1.0,0.5154275894165039,1.0,1.0,0.0,1.0,-2.648710250854492,2.6487045288085938,5.641995358018903e-06,2.0464870929718018,0.8376607894897461,0.8376607894897461,0.0,136.7116241455078,91.0,29983.708984375,0.0,1678.5340576171875,1.0,281.83868408203125,283.97540283203125,291.3987731933594,293.2938537597656,293.1499938964844,293.1499938964844,282.1499938964844,36030.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870897054672241,1.0,0.0,0.0,3.344959020614624,3.344980239868164,7.465775979653699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.2451171875,0.0,1219.745361328125,1895.4371337890625,0.0,2354.022216796875,0.837522566318512,1.0,0.0,3.0,1.0,0.0
12058140,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8665368556976318,0.3880948722362518,0.3505686819553375,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.948655128479004,0.5009573698043823,0.4745486080646515,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8347308039665222,0.3458747267723083,0.2428088635206222,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.7734893560409546,0.2734200656414032,0.2610034048557281,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6943777203559875,0.1953898817300796,0.8899556994438171,285.27032470703125,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3025207519531,285.2781982421875,1.0,0.5142520070075989,1.0,1.0,0.0,1.0,-2.663874626159668,2.663868904113769,5.706977390218526e-06,2.0582973957061768,0.8420391082763672,0.8420391082763672,0.0,132.08804321289062,91.0,29394.77734375,0.0,1679.4501953125,1.0,282.1123352050781,284.1929931640625,291.397216796875,293.2276306152344,293.1499938964844,293.1499938964844,282.1499938964844,35735.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787084579467773,1.0,0.0,0.0,3.352051019668579,3.352072238922119,7.4974661856686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.46826171875,0.0,1224.4471435546875,1895.4371337890625,0.0,2278.55224609375,0.8388737440109253,1.0,0.0,3.0,1.0,0.0
12058200,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8724547624588013,0.3888758718967438,0.3511756956577301,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.9561686515808104,0.5026353597640991,0.4760213196277618,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8409247994422913,0.347743272781372,0.2440253496170044,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095397949219,0.779364287853241,0.2745800018310547,0.2619795799255371,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.6998921632766724,0.1962566673755645,0.8932605385780334,285.3101806640625,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.3114013671875,285.31329345703125,1.0,0.5135549902915955,1.0,1.0,0.0,1.0,-2.6729798316955566,2.672973871231079,5.7461679716652725e-06,2.0653860569000244,0.844218909740448,0.844218909740448,0.0,129.31251525878906,79.0,29458.19921875,0.0,1679.9891357421875,1.0,282.1387634277344,284.2298278808594,291.4335632324219,293.2975158691406,293.1499938964844,293.1499938964844,282.45001220703125,35611.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779873013496399,1.0,0.0,0.0,3.358714818954468,3.358736038208008,7.527306138399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9619140625,0.0,1229.931640625,1895.4371337890625,0.0,2272.088134765625,0.8402132391929626,1.0,0.0,3.0,1.0,0.0
12058260,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.8915191888809204,0.3913543224334717,0.3529541492462158,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9776954054832458,0.5075654983520508,0.4801975190639496,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8608282804489136,0.3532000482082367,0.2474869042634964,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7980028986930847,0.277986615896225,0.2647672593593597,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.7166764140129089,0.1988138258457183,0.9027583599090576,285.5533142089844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.336669921875,285.556396484375,1.0,0.5114914774894714,1.0,1.0,0.0,1.0,-2.699056386947632,2.6990504264831543,5.859062184754293e-06,2.085645914077759,0.854198694229126,0.854198694229126,0.0,121.20993041992188,67.0,29133.83203125,0.0,1680.7711181640625,1.0,282.4389953613281,284.48846435546875,291.4707946777344,293.3119506835937,293.1499938964844,293.1499938964844,282.75,35186.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698238492012024,1.0,0.0,0.0,3.3884356021881104,3.388457059860229,7.661111567358603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.7724609375,0.0,1255.5184326171875,1895.4371337890625,0.0,2199.274169921875,0.8464454412460327,1.0,0.0,3.0,1.0,0.0
12058320,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.8915191888809204,0.3913543224334717,0.3529541492462158,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9776954054832458,0.5075654983520508,0.4801975190639496,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8608282804489136,0.3532000482082367,0.2474869042634964,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7980028986930847,0.277986615896225,0.2647672593593597,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.7166764140129089,0.1988138258457183,0.9027583599090576,285.5533142089844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.336669921875,285.556396484375,1.0,0.5114914774894714,1.0,1.0,0.0,1.0,-2.699056386947632,2.6990504264831543,5.859062184754293e-06,2.085645914077759,0.854198694229126,0.854198694229126,0.0,121.20993041992188,67.0,29133.83203125,0.0,1680.7711181640625,1.0,282.4389953613281,284.48846435546875,291.4707946777344,293.3119506835937,293.1499938964844,293.1499938964844,282.75,35186.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698238492012024,1.0,0.0,0.0,3.3884356021881104,3.388457059860229,7.661111567358603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.7724609375,0.0,1255.5184326171875,1895.4371337890625,0.0,2199.274169921875,0.8464454412460327,1.0,0.0,3.0,1.0,0.0
12058380,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.9030845165252686,0.3927379250526428,0.3539307117462158,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.9888103604316713,0.5101989507675171,0.4824042320251465,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8730198740959167,0.3561118543148041,0.249318927526474,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.809043824672699,0.2798146903514862,0.266251802444458,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.7258352041244507,0.2001952230930328,0.9078614115715028,285.7263488769531,284.95001220703125,296.2329406738281,288.5125427246094,296.23260498046875,297.3494873046875,285.73828125,1.0,0.5103688836097717,1.0,1.0,0.0,1.0,-2.712998867034912,2.7129931449890137,5.9198587223363575e-06,2.096470832824707,0.8611664175987244,0.8611664175987244,0.0,116.81571197509766,67.0,28699.447265625,0.0,1680.8648681640625,1.0,282.6939392089844,284.68316650390625,291.46307373046875,293.2313537597656,293.1499938964844,293.1499938964844,282.75,34961.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763617753982544,1.0,0.0,0.0,3.409353733062744,3.409375190734864,7.755992896818498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.09423828125,0.0,1274.3001708984375,1895.4371337890625,0.0,2144.378662109375,0.850948691368103,1.0,0.0,3.0,1.0,0.0
12058440,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.9165062308311462,0.3941675722599029,0.3550260066986084,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.9990000128746032,0.5128083229064941,0.4843187928199768,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929992675781,0.8863199353218079,0.358978122472763,0.2511607706546783,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.8202118277549744,0.2816274464130401,0.2677565813064575,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.7354868054389954,0.2015734612941742,0.9130580425262452,285.79315185546875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3623352050781,285.7956848144531,1.0,0.5092718005180359,1.0,1.0,0.0,1.0,-2.7268474102020264,2.726841449737549,5.9807075558637735e-06,2.1072940826416016,0.8673645853996277,0.8673645853996277,0.0,112.4542465209961,55.0,28813.294921875,0.0,1680.9661865234375,1.0,282.7395324707031,284.7415466308594,291.5093688964844,293.3321838378906,293.1499938964844,293.1499938964844,283.04998779296875,34790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631027102470398,1.0,0.0,0.0,3.433058023452759,3.433079719543457,7.864218787290156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.94580078125,0.0,1296.425537109375,1895.4371337890625,0.0,2139.841552734375,0.8560324907302856,1.0,0.0,3.0,1.0,0.0
12058500,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.9249183535575868,0.3956016898155212,0.3561710119247436,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.9990000128746032,0.5160747170448303,0.4762910008430481,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8948961496353149,0.3619085848331451,0.2530965805053711,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.8269892334938049,0.2834664285182953,0.2693711519241333,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.7416067123413086,0.2029670625925064,0.9187712073326112,285.95440673828125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.37713623046875,285.9656982421875,1.0,0.5080296993255615,1.0,1.0,0.0,1.0,-2.729794502258301,2.7297885417938232,5.993250852043275e-06,2.1093876361846924,0.8756178617477417,0.8756178617477417,0.0,110.02677917480467,55.0,28298.630859375,0.0,1673.9488525390625,1.0,282.9927978515625,284.9251708984375,291.49920654296875,293.24609375,293.1499938964844,293.1499938964844,283.04998779296875,34598.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757444441318512,1.0,0.0,0.0,3.460085153579712,3.4601070880889893,7.988530228431046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.6865234375,0.0,1322.0281982421875,1895.4371337890625,0.0,2090.1953125,0.8619344830513,1.0,0.0,3.0,1.0,0.0
12058560,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.933527648448944,0.3971165120601654,0.3574558198451996,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9990000128746032,0.5202537775039673,0.4667667746543884,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9036054611206056,0.3649177849292755,0.2551222741603851,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.833824098110199,0.285361647605896,0.2710658609867096,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.747890293598175,0.2044140547513961,0.92478609085083,286.0137023925781,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3968811035156,286.0151062011719,1.0,0.5066987872123718,1.0,1.0,0.0,1.0,-2.7315659523010254,2.731559991836548,6.001973815727979e-06,2.111199378967285,0.8833650350570679,0.8833650350570679,0.0,107.7105484008789,43.0,28318.404296875,0.0,1665.7801513671875,1.0,283.0399169921875,284.9765014648437,291.5428771972656,293.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,34453.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568454146385193,1.0,0.0,0.0,3.4903924465179443,3.49041485786438,8.129088655550731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.72265625,0.0,1351.67919921875,1895.4371337890625,0.0,2084.9609375,0.8665304183959961,1.0,0.0,3.0,1.0,0.0
12058620,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9506322741508484,0.399455726146698,0.3595589697360992,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9990000128746032,0.5299632549285889,0.4475668668746948,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9230261445045472,0.3704808354377746,0.258948802947998,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.8480556011199951,0.2887958288192749,0.2742252945899963,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.7611503601074219,0.2070672363042831,0.9361425042152404,286.0887451171875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.437744140625,286.0887756347656,1.0,0.5037686824798584,1.0,1.0,0.0,1.0,-2.7330660820007324,2.733060121536255,6.008653144817799e-06,2.112398862838745,0.8992010354995728,0.8992010354995728,0.0,103.07363891601562,61.0,28190.609375,0.0,1646.3712158203125,1.0,283.1466369628906,285.0531005859375,291.607421875,293.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,33946.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759857177734375,1.0,0.0,0.0,3.534200668334961,3.534223318099976,8.334426411238383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.4892578125,0.0,1393.235107421875,1895.4371337890625,0.0,2111.3203125,0.8745589852333069,1.0,0.0,3.0,1.0,0.0
12058680,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9506322741508484,0.399455726146698,0.3595589697360992,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9990000128746032,0.5299632549285889,0.4475668668746948,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9230261445045472,0.3704808354377746,0.258948802947998,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.8480556011199951,0.2887958288192749,0.2742252945899963,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.7611503601074219,0.2070672363042831,0.9361425042152404,286.0887451171875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.437744140625,286.0887756347656,1.0,0.5037686824798584,1.0,1.0,0.0,1.0,-2.7330660820007324,2.733060121536255,6.008653144817799e-06,2.112398862838745,0.8992010354995728,0.8992010354995728,0.0,103.07363891601562,61.0,28190.609375,0.0,1646.3712158203125,1.0,283.1466369628906,285.0531005859375,291.607421875,293.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,33946.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759857177734375,1.0,0.0,0.0,3.534200668334961,3.534223318099976,8.334426411238383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.4892578125,0.0,1393.235107421875,1895.4371337890625,0.0,2111.3203125,0.8745589852333069,1.0,0.0,3.0,1.0,0.0
12058740,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9636881947517396,0.4009540379047394,0.3609440922737121,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9990000128746032,0.5401512980461121,0.4323393404483795,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.9403062462806702,0.3754445910453796,0.262395441532135,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.8604157567024231,0.2916975021362304,0.2769469618797302,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7727110385894775,0.2093225866556167,0.9460461139678956,286.0881042480469,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.4732360839844,286.0877685546875,1.0,0.5018921494483948,1.0,1.0,0.0,1.0,-2.7357418537139893,2.735735893249512,6.020301498210756e-06,2.1144094467163086,0.914395272731781,0.914395272731781,0.0,99.58600616455078,79.0,28268.79296875,0.0,1634.0128173828125,1.0,283.14990234375,285.0484313964844,291.6543273925781,293.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,33256.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670958042144775,1.0,0.0,0.0,3.560364007949829,3.560386657714844,8.458280831291631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.33740234375,0.0,1415.6856689453125,1895.4371337890625,0.0,2175.0927734375,0.8853514194488525,1.0,0.0,3.0,1.0,0.0
12058800,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9636881947517396,0.4009540379047394,0.3609440922737121,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9990000128746032,0.5401512980461121,0.4323393404483795,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.9403062462806702,0.3754445910453796,0.262395441532135,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.8604157567024231,0.2916975021362304,0.2769469618797302,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7727110385894775,0.2093225866556167,0.9460461139678956,286.0881042480469,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.4732360839844,286.0877685546875,1.0,0.5018921494483948,1.0,1.0,0.0,1.0,-2.7357418537139893,2.735735893249512,6.020301498210756e-06,2.1144094467163086,0.914395272731781,0.914395272731781,0.0,99.58600616455078,79.0,28268.79296875,0.0,1634.0128173828125,1.0,283.14990234375,285.0484313964844,291.6543273925781,293.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,33256.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670958042144775,1.0,0.0,0.0,3.560364007949829,3.560386657714844,8.458280831291631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.33740234375,0.0,1415.6856689453125,1895.4371337890625,0.0,2175.0927734375,0.8853514194488525,1.0,0.0,3.0,1.0,0.0
12058860,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.972617506980896,0.4019201099872589,0.3618116974830627,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9990000128746032,0.5498683452606201,0.42142254114151,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.953555941581726,0.3799994885921478,0.2655462920665741,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.8701867461204529,0.2941702008247375,0.279268741607666,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7817928194999695,0.2112146466970443,0.9544317722320556,286.0693664550781,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.5003356933594,286.0687255859375,1.0,0.5010057687759399,1.0,1.0,0.0,1.0,-2.7403175830841064,2.74031138420105,6.040354946890147e-06,2.1178979873657227,0.9291869401931764,0.9291869401931764,0.0,97.25830841064452,99.0,28419.81640625,0.0,1629.8074951171875,1.0,283.1499938964844,285.0207824707031,291.67645263671875,293.537353515625,293.1499938964844,293.1499938964844,283.04998779296875,33559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722610831260681,1.0,0.0,0.0,3.633570432662964,3.633593797683716,8.809686846689146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.91845703125,0.0,1496.7890625,1895.4371337890625,0.0,2220.943115234375,0.9014905095100404,1.0,0.0,3.0,1.0,0.0
