time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.972617506980896,0.4019201099872589,0.3618116974830627,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9990000128746032,0.5498683452606201,0.42142254114151,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.953555941581726,0.3799994885921478,0.2655462920665741,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.8701867461204529,0.2941702008247375,0.279268741607666,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7817928194999695,0.2112146466970443,0.9544317722320556,286.0693664550781,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.5003356933594,286.0687255859375,1.0,0.5010057687759399,1.0,1.0,0.0,1.0,-2.7403175830841064,2.74031138420105,6.040354946890147e-06,2.1178979873657227,0.9291869401931764,0.9291869401931764,0.0,97.25830841064452,99.0,28419.81640625,0.0,1629.8074951171875,1.0,283.1499938964844,285.0207824707031,291.67645263671875,293.537353515625,293.1499938964844,293.1499938964844,283.04998779296875,33559.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722610831260681,1.0,0.0,0.0,3.633570432662964,3.633593797683716,8.809686846689146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.91845703125,0.0,1496.7890625,1895.4371337890625,0.0,2220.943115234375,0.9014905095100404,1.0,0.0,3.0,1.0,0.0
12058980,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.977641224861145,0.4022219479084015,0.3621937930583954,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5585765242576599,0.4149448573589325,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.962427020072937,0.3840387761592865,0.2684103846549988,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.8767905831336975,0.2961510419845581,0.2812060117721557,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7878593802452087,0.2126719057559967,0.961231529712677,285.9761047363281,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.5163269042969,285.9748840332031,1.0,0.5011547207832336,1.0,1.0,0.0,1.0,-2.746932029724121,2.7469258308410645,6.069442406442249e-06,2.122959613800049,0.9421286582946776,0.9421286582946776,0.0,96.0483627319336,119.0,28801.087890625,0.0,1633.7906494140625,1.0,283.0526123046875,284.91015625,291.71392822265625,293.61041259765625,293.1499938964844,293.1499938964844,282.75,34106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803199291229248,1.0,0.0,0.0,3.710639476776123,3.710663795471192,9.187361911244808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.50634765625,0.0,1587.2786865234375,1895.4371337890625,0.0,2293.01318359375,0.917533278465271,1.0,0.0,3.0,1.0,0.0
12059040,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.977641224861145,0.4022219479084015,0.3621937930583954,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5585765242576599,0.4149448573589325,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.962427020072937,0.3840387761592865,0.2684103846549988,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.8767905831336975,0.2961510419845581,0.2812060117721557,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7878593802452087,0.2126719057559967,0.961231529712677,285.9761047363281,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.5163269042969,285.9748840332031,1.0,0.5011547207832336,1.0,1.0,0.0,1.0,-2.746932029724121,2.7469258308410645,6.069442406442249e-06,2.122959613800049,0.9421286582946776,0.9421286582946776,0.0,96.0483627319336,119.0,28801.087890625,0.0,1633.7906494140625,1.0,283.0526123046875,284.91015625,291.71392822265625,293.61041259765625,293.1499938964844,293.1499938964844,282.75,34106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803199291229248,1.0,0.0,0.0,3.710639476776123,3.710663795471192,9.187361911244808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.50634765625,0.0,1587.2786865234375,1895.4371337890625,0.0,2293.01318359375,0.917533278465271,1.0,0.0,3.0,1.0,0.0
12059100,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.9785927534103394,0.4019213914871216,0.3621384799480438,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9990000128746032,0.56228107213974,0.4135516285896301,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.965096354484558,0.3857062458992004,0.2696934938430786,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.8786212801933289,0.2968452572822571,0.2819896340370178,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7895035147666931,0.2131438106298446,0.963845670223236,285.8029479980469,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.5181579589844,285.7912292480469,1.0,0.5015994310379028,1.0,1.0,0.0,1.0,-2.750816583633423,2.750810384750366,6.08658683631802e-06,2.125946044921875,0.9461487531661988,0.9461487531661988,0.0,95.88072204589844,119.0,29487.763671875,0.0,1638.68212890625,1.0,282.7984924316406,284.7038879394531,291.7792053222656,293.78717041015625,293.1499938964844,293.1499938964844,282.75,34343.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914136648178101,1.0,0.0,0.0,3.740270614624024,3.740295171737671,9.334677883998664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.5,0.0,1623.237060546875,1895.4371337890625,0.0,2393.19580078125,0.9243244528770448,1.0,0.0,3.0,1.0,0.0
12059160,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.977840542793274,0.4012541770935058,0.3616430461406708,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.9990000128746032,0.5653885006904602,0.4140362739562988,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.9659410119056702,0.3870758414268493,0.2707125544548034,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.878801703453064,0.2972781658172607,0.2824907004833221,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.7896047830581665,0.2133790850639343,0.9653359651565552,285.7376403808594,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.5146179199219,285.73553466796875,1.0,0.5022774338722229,1.0,1.0,0.0,1.0,-2.7544214725494385,2.754415273666382,6.102516636019573e-06,2.1287167072296143,0.9506887197494508,0.9506887197494508,0.0,96.11888122558594,139.0,29600.34765625,0.0,1645.081298828125,1.0,282.7572937011719,284.63995361328125,291.7721252441406,293.74542236328125,293.1499938964844,293.1499938964844,282.45001220703125,34546.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971282601356506,1.0,0.0,0.0,3.765645027160645,3.76567006111145,9.461762715545774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.81689453125,0.0,1654.4522705078125,1895.4371337890625,0.0,2445.198974609375,0.9302024841308594,1.0,0.0,3.0,1.0,0.0
12059220,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.9732977747917176,0.3995394110679626,0.360258549451828,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9990000128746032,0.5701565146446228,0.4186901450157165,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9644110202789308,0.3894491195678711,0.2724716961383819,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8761110305786133,0.2977482974529266,0.2830956876277923,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.786875307559967,0.2134288847446441,0.9663771390914916,285.52783203125,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.4984130859375,285.5264587402344,1.0,0.504309356212616,1.0,1.0,0.0,1.0,-2.762441873550415,2.7624356746673584,6.138006938272156e-06,2.134868621826172,0.9566258192062378,0.9566258192062378,0.0,97.4463119506836,159.0,30626.6953125,0.0,1663.1304931640625,1.0,282.4571838378906,284.3831481933594,291.7958679199219,293.8345031738281,293.1499938964844,293.1499938964844,282.1499938964844,34915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126631379127502,1.0,0.0,0.0,3.806626319885254,3.8066518306732178,9.668826805864228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88916015625,0.0,1706.0399169921875,1895.4371337890625,0.0,2587.739501953125,0.9396763443946838,1.0,0.0,3.0,1.0,0.0
12059280,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.9732977747917176,0.3995394110679626,0.360258549451828,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9990000128746032,0.5701565146446228,0.4186901450157165,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9644110202789308,0.3894491195678711,0.2724716961383819,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8761110305786133,0.2977482974529266,0.2830956876277923,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.786875307559967,0.2134288847446441,0.9663771390914916,285.52783203125,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.4984130859375,285.5264587402344,1.0,0.504309356212616,1.0,1.0,0.0,1.0,-2.762441873550415,2.7624356746673584,6.138006938272156e-06,2.134868621826172,0.9566258192062378,0.9566258192062378,0.0,97.4463119506836,159.0,30626.6953125,0.0,1663.1304931640625,1.0,282.4571838378906,284.3831481933594,291.7958679199219,293.8345031738281,293.1499938964844,293.1499938964844,282.1499938964844,34915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126631379127502,1.0,0.0,0.0,3.806626319885254,3.8066518306732178,9.668826805864228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88916015625,0.0,1706.0399169921875,1895.4371337890625,0.0,2587.739501953125,0.9396763443946838,1.0,0.0,3.0,1.0,0.0
12059340,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.968001902103424,0.3981086015701294,0.3591288030147552,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.9990000128746032,0.5724881887435913,0.4244776964187622,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.9612724184989928,0.39095538854599,0.2736230790615082,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8723056316375732,0.2978588938713074,0.2833345830440521,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7830864787101746,0.2132028043270111,0.9660152792930604,285.3450927734375,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.4807434082031,285.34112548828125,1.0,0.5063093900680542,1.0,1.0,0.0,1.0,-2.769274473190308,2.769268274307251,6.168339041323634e-06,2.1401169300079346,0.9587947130203248,0.9587947130203248,0.0,99.00016021728516,159.0,31625.765625,0.0,1680.5811767578125,1.0,282.1702575683594,284.1523132324219,291.8306884765625,293.9518737792969,293.1499938964844,293.1499938964844,282.1499938964844,35162.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253472447395325,1.0,0.0,0.0,3.828676462173462,3.828701972961426,9.781165317690466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.62060546875,0.0,1734.615966796875,1895.4371337890625,0.0,2705.17724609375,0.9447914361953736,1.0,0.0,3.0,1.0,0.0
12059400,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.965394139289856,0.3975632488727569,0.3586207628250122,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9990000128746032,0.5731890797615051,0.427319586277008,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9595305323600768,0.3915393650531769,0.2740240097045898,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8703857064247131,0.2978819608688354,0.2833694517612457,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.7811864614486694,0.2130801528692245,0.9655898809432985,285.3296203613281,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.4730529785156,285.3284606933594,1.0,0.5072038769721985,1.0,1.0,0.0,1.0,-2.7720909118652344,2.7720847129821777,6.180858235893538e-06,2.142277479171753,0.9600286483764648,0.9600286483764648,0.0,99.75010681152344,179.0,31704.806640625,0.0,1688.315673828125,1.0,282.15692138671875,284.135009765625,291.8153381347656,293.91876220703125,293.1499938964844,293.1499938964844,281.8500061035156,35229.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268613219261169,1.0,0.0,0.0,3.835908889770508,3.835934638977051,9.81815446721157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.63818359375,0.0,1743.9453125,1895.4371337890625,0.0,2719.24755859375,0.9464770555496216,1.0,0.0,3.0,1.0,0.0
12059460,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9545026421546936,0.3954018056392669,0.3568296134471893,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.9990000128746032,0.5746158361434937,0.4392393231391907,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.951891303062439,0.3934307396411896,0.2754468321800232,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8624996542930603,0.2977844178676605,0.2834343314170837,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7733649611473083,0.2124453485012054,0.963554859161377,285.1415710449219,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.4406433105469,285.1407470703125,1.0,0.510918378829956,1.0,1.0,0.0,1.0,-2.7836039066314697,2.783597707748413,6.232213763723848e-06,2.151132822036743,0.9609861969947816,0.9609861969947816,0.0,102.93395233154295,199.0,32909.51171875,0.0,1720.646728515625,1.0,281.85675048828125,283.8992614746094,291.8369445800781,294.0101013183594,293.1499938964844,293.1499938964844,281.54998779296875,35504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406099081039429,1.0,0.0,0.0,3.85492753982544,3.8549535274505615,9.9157534805272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.74755859375,0.0,1769.416259765625,1895.4371337890625,0.0,2847.4140625,0.95093834400177,1.0,0.0,3.0,1.0,0.0
12059520,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9545026421546936,0.3954018056392669,0.3568296134471893,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.9990000128746032,0.5746158361434937,0.4392393231391907,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.951891303062439,0.3934307396411896,0.2754468321800232,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8624996542930603,0.2977844178676605,0.2834343314170837,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7733649611473083,0.2124453485012054,0.963554859161377,285.1415710449219,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.4406433105469,285.1407470703125,1.0,0.510918378829956,1.0,1.0,0.0,1.0,-2.7836039066314697,2.783597707748413,6.232213763723848e-06,2.151132822036743,0.9609861969947816,0.9609861969947816,0.0,102.93395233154295,199.0,32909.51171875,0.0,1720.646728515625,1.0,281.85675048828125,283.8992614746094,291.8369445800781,294.0101013183594,293.1499938964844,293.1499938964844,281.54998779296875,35504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406099081039429,1.0,0.0,0.0,3.85492753982544,3.8549535274505615,9.9157534805272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.74755859375,0.0,1769.416259765625,1895.4371337890625,0.0,2847.4140625,0.95093834400177,1.0,0.0,3.0,1.0,0.0
12059580,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.94103741645813,0.3931102752685547,0.3549444675445556,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.5745054483413696,0.4539419114589691,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9419719576835632,0.3951825201511383,0.2767883241176605,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8531683087348938,0.2975220382213592,0.2833625674247741,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7641063332557678,0.2116027623414993,0.9606603384017944,284.9610595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.4029235839844,284.96044921875,1.0,0.5154129266738892,1.0,1.0,0.0,1.0,-2.797053575515747,2.7970473766326904,6.292512352956692e-06,2.1614935398101807,0.9596007466316224,0.9596007466316224,0.0,106.94122314453124,219.0,34184.62890625,0.0,1760.109375,1.0,281.5566711425781,283.67254638671875,291.8609924316406,294.1104431152344,293.1499938964844,293.1499938964844,281.25,35750.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854952335357666,1.0,0.0,0.0,3.86478590965271,3.864811897277832,9.966533980332315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.671875,0.0,1783.5406494140625,1895.4371337890625,0.0,2981.675537109375,0.9533155560493468,1.0,0.0,3.0,1.0,0.0
12059640,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.94103741645813,0.3931102752685547,0.3549444675445556,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.5745054483413696,0.4539419114589691,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9419719576835632,0.3951825201511383,0.2767883241176605,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8531683087348938,0.2975220382213592,0.2833625674247741,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7641063332557678,0.2116027623414993,0.9606603384017944,284.9610595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.4029235839844,284.96044921875,1.0,0.5154129266738892,1.0,1.0,0.0,1.0,-2.797053575515747,2.7970473766326904,6.292512352956692e-06,2.1614935398101807,0.9596007466316224,0.9596007466316224,0.0,106.94122314453124,219.0,34184.62890625,0.0,1760.109375,1.0,281.5566711425781,283.67254638671875,291.8609924316406,294.1104431152344,293.1499938964844,293.1499938964844,281.25,35750.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854952335357666,1.0,0.0,0.0,3.86478590965271,3.864811897277832,9.966533980332315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.671875,0.0,1783.5406494140625,1895.4371337890625,0.0,2981.675537109375,0.9533155560493468,1.0,0.0,3.0,1.0,0.0
12059700,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.933647096157074,0.3919293582439422,0.3540200889110565,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.573881208896637,0.4621279239654541,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9364147782325744,0.3960203528404236,0.2774632573127746,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8482128977775574,0.2973451018333435,0.2833107411861419,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.759187638759613,0.2111239284276962,0.9590448141098022,284.8230285644531,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.38262939453125,284.8147888183594,1.0,0.5179409384727478,1.0,1.0,0.0,1.0,-2.8045873641967773,2.8045809268951416,6.326426046143752e-06,2.167302131652832,0.9574211835861206,0.9574211835861206,0.0,109.22544860839844,219.0,35248.48828125,0.0,1782.560302734375,1.0,281.2958068847656,283.4908142089844,291.8996276855469,294.2615966796875,293.1499938964844,293.1499938964844,281.25,35879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649092316627502,1.0,0.0,0.0,3.8665850162506095,3.866611242294312,9.975816510632285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.64208984375,0.0,1786.787109375,1895.4371337890625,0.0,3075.05419921875,0.9537745118141174,1.0,0.0,3.0,1.0,0.0
12059760,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9255916476249696,0.3906800150871277,0.3529650866985321,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.9990000128746032,0.5728256106376648,0.4711228609085083,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9302080273628236,0.3967971205711365,0.2780560255050659,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8428874611854553,0.2971082329750061,0.2831753492355346,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.753928005695343,0.2105839699506759,0.9570859670639038,284.7840270996094,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3607788085937,284.7836303710937,1.0,0.5206482410430908,1.0,1.0,0.0,1.0,-2.812324523925781,2.812318086624145,6.361360647133552e-06,2.173272132873535,0.9558770060539246,0.9558770060539246,0.0,111.75768280029295,239.0,35459.36328125,0.0,1806.629638671875,1.0,281.2565002441406,283.4501647949219,291.8818664550781,294.2092590332031,293.1499938964844,293.1499938964844,280.95001220703125,35983.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696414232254028,1.0,0.0,0.0,3.866035461425781,3.8660616874694815,9.97298002403113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.0341796875,0.0,1786.929931640625,1895.4371337890625,0.0,3119.447021484375,0.9537423849105836,1.0,0.0,3.0,1.0,0.0
12059820,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.909373700618744,0.3881161212921142,0.3508904278278351,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.9990000128746032,0.569506824016571,0.4905304908752441,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.9172744750976562,0.3982864320278168,0.2792540490627289,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8320087790489197,0.2965518236160278,0.2828799188137054,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114196777344,0.7432499527931213,0.2094127386808395,0.9529370665550232,284.61114501953125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3147888183594,284.61090087890625,1.0,0.5265847444534302,1.0,1.0,0.0,1.0,-2.8292531967163086,2.829246759414673,6.438147920562187e-06,2.1863417625427246,0.949873685836792,0.949873685836792,0.0,117.3805923461914,257.0,36729.8984375,0.0,1860.12744140625,1.0,280.9566345214844,283.2328491210937,291.89813232421875,294.3036499023437,293.1499938964844,293.1499938964844,280.6499938964844,36210.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884186863899231,1.0,0.0,0.0,3.858881950378418,3.858908176422119,9.936106835084502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.8837890625,0.0,1779.878173828125,1895.4371337890625,0.0,3255.8046875,0.952272891998291,1.0,0.0,3.0,1.0,0.0
12059880,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.909373700618744,0.3881161212921142,0.3508904278278351,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.9990000128746032,0.569506824016571,0.4905304908752441,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111755371094,0.9172744750976562,0.3982864320278168,0.2792540490627289,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8320087790489197,0.2965518236160278,0.2828799188137054,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114196777344,0.7432499527931213,0.2094127386808395,0.9529370665550232,284.61114501953125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3147888183594,284.61090087890625,1.0,0.5265847444534302,1.0,1.0,0.0,1.0,-2.8292531967163086,2.829246759414673,6.438147920562187e-06,2.1863417625427246,0.949873685836792,0.949873685836792,0.0,117.3805923461914,257.0,36729.8984375,0.0,1860.12744140625,1.0,280.9566345214844,283.2328491210937,291.89813232421875,294.3036499023437,293.1499938964844,293.1499938964844,280.6499938964844,36210.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884186863899231,1.0,0.0,0.0,3.858881950378418,3.858908176422119,9.936106835084502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.8837890625,0.0,1779.878173828125,1895.4371337890625,0.0,3255.8046875,0.952272891998291,1.0,0.0,3.0,1.0,0.0
12059940,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8941488862037659,0.3854314386844635,0.3487312793731689,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.9990000128746032,0.5644808411598206,0.5116685628890991,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.9044340252876282,0.3996779918670654,0.2803995311260223,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8208016157150269,0.2958621978759765,0.2824840545654297,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7324610948562622,0.2081166803836822,0.9483240246772766,284.4418029785156,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.26580810546875,284.44171142578125,1.0,0.5330891609191895,1.0,1.0,0.0,1.0,-2.847419500350952,2.8474128246307373,6.52109474685858e-06,2.2003819942474365,0.9416380524635316,0.9416380524635316,0.0,123.72893524169922,275.0,38054.84765625,0.0,1919.736572265625,1.0,280.6567077636719,283.02447509765625,291.91192626953125,294.3981018066406,293.1499938964844,293.1499938964844,280.3500061035156,36441.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985558152198792,1.0,0.0,0.0,3.843206167221069,3.8432323932647705,9.85554606813821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.87939453125,0.0,1762.4073486328125,1895.4371337890625,0.0,3390.118408203125,0.9488889575004578,1.0,0.0,3.0,1.0,0.0
12060000,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8941488862037659,0.3854314386844635,0.3487312793731689,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417724609375,0.9990000128746032,0.5644808411598206,0.5116685628890991,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.9044340252876282,0.3996779918670654,0.2803995311260223,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8208016157150269,0.2958621978759765,0.2824840545654297,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7324610948562622,0.2081166803836822,0.9483240246772766,284.4418029785156,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.26580810546875,284.44171142578125,1.0,0.5330891609191895,1.0,1.0,0.0,1.0,-2.847419500350952,2.8474128246307373,6.52109474685858e-06,2.2003819942474365,0.9416380524635316,0.9416380524635316,0.0,123.72893524169922,275.0,38054.84765625,0.0,1919.736572265625,1.0,280.6567077636719,283.02447509765625,291.91192626953125,294.3981018066406,293.1499938964844,293.1499938964844,280.3500061035156,36441.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985558152198792,1.0,0.0,0.0,3.843206167221069,3.8432323932647705,9.85554606813821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.87939453125,0.0,1762.4073486328125,1895.4371337890625,0.0,3390.118408203125,0.9488889575004578,1.0,0.0,3.0,1.0,0.0
12060060,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8769593238830566,0.3826262056827545,0.3465381860733032,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.9964655637741088,0.5576708912849426,0.5302484035491943,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.890101969242096,0.4009756743907928,0.281537652015686,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8071444630622864,0.295035719871521,0.2820377051830292,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7199628353118896,0.2067166119813919,0.9435867071151732,284.2755432128906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2187194824219,284.2748718261719,1.0,0.5401006937026978,1.0,1.0,0.0,1.0,-2.861926555633545,2.861920118331909,6.588765700143995e-06,2.2120656967163086,0.931212604045868,0.931212604045868,0.0,131.7403106689453,293.0,39366.4453125,0.0,1982.439208984375,1.0,280.3568420410156,282.8226623535156,291.9228210449219,294.4922180175781,293.1499938964844,293.1499938964844,280.04998779296875,36684.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131155014038086,1.0,0.0,0.0,3.818560123443604,3.8185858726501465,9.729545809022966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1826171875,0.0,1734.2677001953125,1895.4371337890625,0.0,3525.494140625,0.9435003399848938,1.0,0.0,3.0,1.0,0.0
12060120,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8769593238830566,0.3826262056827545,0.3465381860733032,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.9964655637741088,0.5576708912849426,0.5302484035491943,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.890101969242096,0.4009756743907928,0.281537652015686,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8071444630622864,0.295035719871521,0.2820377051830292,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.7199628353118896,0.2067166119813919,0.9435867071151732,284.2755432128906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2187194824219,284.2748718261719,1.0,0.5401006937026978,1.0,1.0,0.0,1.0,-2.861926555633545,2.861920118331909,6.588765700143995e-06,2.2120656967163086,0.931212604045868,0.931212604045868,0.0,131.7403106689453,293.0,39366.4453125,0.0,1982.439208984375,1.0,280.3568420410156,282.8226623535156,291.9228210449219,294.4922180175781,293.1499938964844,293.1499938964844,280.04998779296875,36684.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131155014038086,1.0,0.0,0.0,3.818560123443604,3.8185858726501465,9.729545809022966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1826171875,0.0,1734.2677001953125,1895.4371337890625,0.0,3525.494140625,0.9435003399848938,1.0,0.0,3.0,1.0,0.0
12060180,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8506487011909485,0.3795157074928283,0.3443804085254669,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.9696736931800842,0.5522147417068481,0.5250993967056274,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08843994140625,0.8658686280250549,0.4020090699195862,0.2827281057834625,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.7834312915802002,0.2939369678497314,0.2816420495510101,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.6982091069221497,0.2051224410533905,0.9393699765205384,284.0884094238281,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.189697265625,284.0873107910156,1.0,0.5472882390022278,1.0,1.0,0.0,1.0,-2.84938907623291,2.849382400512696,6.530799510073848e-06,2.202210664749145,0.9181581139564514,0.9181581139564514,0.0,145.7246856689453,311.0,40344.95703125,0.0,2029.7535400390625,1.0,280.0570678710937,282.6075134277344,291.921630859375,294.5597839355469,293.1499938964844,293.1499938964844,279.75,36968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267920255661012,1.0,0.0,0.0,3.7835617065429688,3.7835872173309326,9.552013580105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.70458984375,0.0,1694.4144287109375,1895.4371337890625,0.0,3651.701904296875,0.9358189702033995,1.0,0.0,3.0,1.0,0.0
12060240,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.8506487011909485,0.3795157074928283,0.3443804085254669,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.9696736931800842,0.5522147417068481,0.5250993967056274,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08843994140625,0.8658686280250549,0.4020090699195862,0.2827281057834625,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.7834312915802002,0.2939369678497314,0.2816420495510101,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.6982091069221497,0.2051224410533905,0.9393699765205384,284.0884094238281,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.189697265625,284.0873107910156,1.0,0.5472882390022278,1.0,1.0,0.0,1.0,-2.84938907623291,2.849382400512696,6.530799510073848e-06,2.202210664749145,0.9181581139564514,0.9181581139564514,0.0,145.7246856689453,311.0,40344.95703125,0.0,2029.7535400390625,1.0,280.0570678710937,282.6075134277344,291.921630859375,294.5597839355469,293.1499938964844,293.1499938964844,279.75,36968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267920255661012,1.0,0.0,0.0,3.7835617065429688,3.7835872173309326,9.552013580105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.70458984375,0.0,1694.4144287109375,1895.4371337890625,0.0,3651.701904296875,0.9358189702033995,1.0,0.0,3.0,1.0,0.0
12060300,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94873046875,0.8395641446113586,0.3778965473175049,0.3432638347148895,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9560832977294922,0.5501890778541565,0.5233569145202637,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.8556672930717468,0.4024682939052582,0.2832960486412048,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.7731557488441467,0.2933247983455658,0.2813907563686371,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.953125,0.6882611513137817,0.2042933702468872,0.9371297359466552,283.9482421875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.1799011230469,283.9396057128906,1.0,0.5509527921676636,1.0,1.0,0.0,1.0,-2.843640089035034,2.8436336517333984,6.504359134851256e-06,2.197715997695923,0.9101264476776124,0.9101264476776124,0.0,152.74801635742188,311.0,41263.43359375,0.0,2054.376220703125,1.0,279.79803466796875,282.4364624023437,291.9417724609375,294.6862487792969,293.1499938964844,293.1499938964844,279.75,37140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352007508277892,1.0,0.0,0.0,3.7617883682250977,3.7618136405944815,9.4423910468322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.01416015625,0.0,1669.923583984375,1895.4371337890625,0.0,3728.7177734375,0.9310119152069092,1.0,0.0,3.0,1.0,0.0
12060360,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.8291730284690857,0.376203715801239,0.3420144319534302,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9423213005065918,0.5483283996582031,0.5217832922935486,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.846179723739624,0.4028605222702026,0.283777117729187,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.7635188102722168,0.2926464974880218,0.2810502648353576,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047546386719,0.6787916421890259,0.2034140080213546,0.934611201286316,283.9042053222656,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.1708068847656,283.9033203125,1.0,0.5546585917472839,1.0,1.0,0.0,1.0,-2.8373892307281494,2.8373827934265137,6.475690497609321e-06,2.192837715148926,0.9026657342910768,0.9026657342910768,0.0,159.96261596679688,299.0,41252.96484375,0.0,2078.986328125,1.0,279.7572631835937,282.3976135253906,291.9110717773437,294.6078186035156,293.1499938964844,293.1499938964844,279.45001220703125,37294.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384713172912598,1.0,0.0,0.0,3.7364752292633057,3.7365002632141113,9.315742204307752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.99853515625,0.0,1641.4349365234375,1895.4371337890625,0.0,3758.53564453125,0.9254764914512634,1.0,0.0,3.0,1.0,0.0
12060420,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72509765625,0.812170147895813,0.3727785050868988,0.3394746482372284,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9193737506866456,0.5449309945106506,0.5190480947494507,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250671386719,0.8316078782081604,0.4035926759243011,0.2846904397010803,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252502441406,0.7484495043754578,0.2912176251411438,0.2802572548389435,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.663631796836853,0.2016052007675171,0.9290948510169984,283.7250671386719,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.1553039550781,283.7242736816406,1.0,0.5608135461807251,1.0,1.0,0.0,1.0,-2.8245649337768555,2.82455849647522,6.417079475795617e-06,2.182832717895508,0.8848236203193665,0.8848236203193665,0.0,172.68984985351562,287.0,42070.37109375,0.0,2119.12158203125,1.0,279.457763671875,282.1947326660156,291.89697265625,294.6464538574219,293.1499938964844,293.1499938964844,279.75,37664.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486705660820008,1.0,0.0,0.0,3.675593376159668,3.675617933273315,9.014636361825978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.099609375,0.0,1574.371826171875,1895.4371337890625,0.0,3850.9775390625,0.9121121764183044,1.0,0.0,3.0,1.0,0.0
12060480,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72509765625,0.812170147895813,0.3727785050868988,0.3394746482372284,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9193737506866456,0.5449309945106506,0.5190480947494507,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250671386719,0.8316078782081604,0.4035926759243011,0.2846904397010803,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252502441406,0.7484495043754578,0.2912176251411438,0.2802572548389435,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.663631796836853,0.2016052007675171,0.9290948510169984,283.7250671386719,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.1553039550781,283.7242736816406,1.0,0.5608135461807251,1.0,1.0,0.0,1.0,-2.8245649337768555,2.82455849647522,6.417079475795617e-06,2.182832717895508,0.8848236203193665,0.8848236203193665,0.0,172.68984985351562,287.0,42070.37109375,0.0,2119.12158203125,1.0,279.457763671875,282.1947326660156,291.89697265625,294.6464538574219,293.1499938964844,293.1499938964844,279.75,37664.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486705660820008,1.0,0.0,0.0,3.675593376159668,3.675617933273315,9.014636361825978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.099609375,0.0,1574.371826171875,1895.4371337890625,0.0,3850.9775390625,0.9121121764183044,1.0,0.0,3.0,1.0,0.0
12060540,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053649902344,0.8017274737358093,0.3713380694389343,0.3380111157894134,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.9067219495773317,0.5436733365058899,0.5176396369934082,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.8237854242324829,0.4052682220935821,0.2857734858989715,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.7401050329208374,0.2907846868038177,0.2798803448677063,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.6550483107566833,0.2006983906030655,0.9254992604255676,283.90557861328125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.15386962890625,283.9095764160156,1.0,0.5649509429931641,1.0,1.0,0.0,1.0,-2.817629098892212,2.817622661590576,6.385107553796843e-06,2.177246570587158,0.875194787979126,0.875194787979126,0.0,180.90289306640625,287.0,40767.23828125,0.0,2147.058837890625,1.0,279.7337341308594,282.413330078125,291.7914428710937,294.3863525390625,293.1499938964844,293.1499938964844,279.75,37641.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935172200202942,1.0,0.0,0.0,3.6256954669952393,3.625719547271729,8.771541502028413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.27392578125,0.0,1518.4970703125,1895.4371337890625,0.0,3728.456787109375,0.9010144472122192,1.0,0.0,3.0,1.0,0.0
12060600,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9202880859375,0.7998712062835693,0.3711414337158203,0.3378567099571228,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92071533203125,0.904625654220581,0.5435596108436584,0.5175362229347229,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92041015625,0.822536051273346,0.4058343768119812,0.2861837744712829,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198913574219,0.7386811971664429,0.290795087814331,0.2799155116081238,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.6535583734512329,0.2005756497383117,0.9250751733779908,283.9204406738281,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.1550598144531,283.9229431152344,1.0,0.5658918023109436,1.0,1.0,0.0,1.0,-2.817343235015869,2.8173367977142334,6.3837183006398845e-06,2.176983118057251,0.8726288676261902,0.8726288676261902,0.0,182.5185089111328,275.0,40694.484375,0.0,2154.343017578125,1.0,279.7421264648437,282.42901611328125,291.7910461425781,294.38848876953125,293.1499938964844,293.1499938964844,280.04998779296875,37642.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330990314483644,1.0,0.0,0.0,3.613438129425049,3.613461971282959,8.712334533811372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.0625,0.0,1505.037353515625,1895.4371337890625,0.0,3709.51416015625,0.8982763290405273,1.0,0.0,3.0,1.0,0.0
12060660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378173828125,0.7934644222259521,0.3709600269794464,0.3376725614070892,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382751464844,0.8976917266845703,0.543979823589325,0.5178301930427551,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.8188716173171997,0.4094223976135254,0.2886633276939392,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1374206542969,0.7339923977851868,0.2914695739746094,0.2805699408054352,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.6485826969146729,0.2005278468132019,0.9250121116638184,284.1379699707031,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.1677551269531,284.1407470703125,1.0,0.5700864195823669,1.0,1.0,0.0,1.0,-2.821157455444336,2.8211510181427,6.400582606147509e-06,2.1797332763671875,0.8635409474372864,0.8635409474372864,0.0,188.7378692626953,263.0,39386.09375,0.0,2190.666259765625,1.0,280.04119873046875,282.6820373535156,291.7574462890625,294.2544250488281,293.1499938964844,293.1499938964844,280.3500061035156,37468.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150014519691468,1.0,0.0,0.0,3.5576961040496826,3.5577197074890137,8.445609864793369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.7890625,0.0,1443.5875244140625,1895.4371337890625,0.0,3542.958984375,0.885762631893158,1.0,0.0,3.0,1.0,0.0
12060720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378173828125,0.7934644222259521,0.3709600269794464,0.3376725614070892,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382751464844,0.8976917266845703,0.543979823589325,0.5178301930427551,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.8188716173171997,0.4094223976135254,0.2886633276939392,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1374206542969,0.7339923977851868,0.2914695739746094,0.2805699408054352,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.6485826969146729,0.2005278468132019,0.9250121116638184,284.1379699707031,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.1677551269531,284.1407470703125,1.0,0.5700864195823669,1.0,1.0,0.0,1.0,-2.821157455444336,2.8211510181427,6.400582606147509e-06,2.1797332763671875,0.8635409474372864,0.8635409474372864,0.0,188.7378692626953,263.0,39386.09375,0.0,2190.666259765625,1.0,280.04119873046875,282.6820373535156,291.7574462890625,294.2544250488281,293.1499938964844,293.1499938964844,280.3500061035156,37468.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150014519691468,1.0,0.0,0.0,3.5576961040496826,3.5577197074890137,8.445609864793369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.7890625,0.0,1443.5875244140625,1895.4371337890625,0.0,3542.958984375,0.885762631893158,1.0,0.0,3.0,1.0,0.0
