time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7904658317565918,0.3714210391044616,0.3380906879901886,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.8946081399917603,0.5452666282653809,0.5189991593360901,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8183327317237854,0.4136805236339569,0.2916164100170135,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.7322002649307251,0.2927582561969757,0.2817915380001068,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.646564245223999,0.2011012583971023,0.9275946021080016,284.3539428710937,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.1859130859375,284.356689453125,1.0,0.5735164880752563,1.0,1.0,0.0,1.0,-2.831181526184082,2.8311750888824463,6.44583406028687e-06,2.187335729598999,0.8573209047317505,0.8573209047317505,0.0,192.4860992431641,251.0,38159.74609375,0.0,2225.754638671875,1.0,280.3406982421875,282.9322814941406,291.74383544921875,294.1602478027344,293.1499938964844,293.1499938964844,280.6499938964844,37207.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989417552947998,1.0,0.0,0.0,3.511539459228516,3.5115623474121094,8.227888201872702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.9501953125,0.0,1393.20654296875,1895.4371337890625,0.0,3393.718017578125,0.8753246665000916,1.0,0.0,3.0,1.0,0.0
12060840,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7904658317565918,0.3714210391044616,0.3380906879901886,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.8946081399917603,0.5452666282653809,0.5189991593360901,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8183327317237854,0.4136805236339569,0.2916164100170135,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.7322002649307251,0.2927582561969757,0.2817915380001068,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525390625,0.646564245223999,0.2011012583971023,0.9275946021080016,284.3539428710937,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.1859130859375,284.356689453125,1.0,0.5735164880752563,1.0,1.0,0.0,1.0,-2.831181526184082,2.8311750888824463,6.44583406028687e-06,2.187335729598999,0.8573209047317505,0.8573209047317505,0.0,192.4860992431641,251.0,38159.74609375,0.0,2225.754638671875,1.0,280.3406982421875,282.9322814941406,291.74383544921875,294.1602478027344,293.1499938964844,293.1499938964844,280.6499938964844,37207.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989417552947998,1.0,0.0,0.0,3.511539459228516,3.5115623474121094,8.227888201872702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.9501953125,0.0,1393.20654296875,1895.4371337890625,0.0,3393.718017578125,0.8753246665000916,1.0,0.0,3.0,1.0,0.0
12060900,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.7897394299507141,0.3717771768569946,0.338376522064209,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.8939507007598877,0.5460798740386963,0.5197182297706604,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50225830078125,0.8187927603721619,0.4159554541110992,0.2931689321994781,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.7319774031639099,0.2935368716716766,0.282507449388504,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.6462439894676208,0.2015341073274612,0.929462194442749,284.5023193359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.1956787109375,284.5122985839844,1.0,0.5749714970588684,1.0,1.0,0.0,1.0,-2.8373589515686035,2.837352514266968,6.473864686995512e-06,2.192049980163574,0.8557705879211426,0.8557705879211426,0.0,193.7019958496093,251.0,37240.828125,0.0,2242.197021484375,1.0,280.5945739746094,283.12164306640625,291.713134765625,294.0252685546875,293.1499938964844,293.1499938964844,280.6499938964844,37041.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895166516304016,1.0,0.0,0.0,3.4925241470336914,3.492547035217285,8.13902090612828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.1533203125,0.0,1372.383544921875,1895.4371337890625,0.0,3305.687255859375,0.8710227608680725,1.0,0.0,3.0,1.0,0.0
12060960,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.7896595001220703,0.3722468316555023,0.3388068377971649,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639343261719,0.8939942121505737,0.5470284819602966,0.5206063985824585,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.8198449611663818,0.4183490574359894,0.2948313057422638,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.732279896736145,0.2944148778915405,0.2833296656608581,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.6464413404464722,0.2020668685436248,0.9317876696586608,284.5636901855469,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2062683105469,284.56610107421875,1.0,0.5762687921524048,1.0,1.0,0.0,1.0,-2.844723463058472,2.844717025756836,6.50738229523995e-06,2.1976799964904785,0.853856086730957,0.853856086730957,0.0,194.4173278808593,239.0,37114.3203125,0.0,2258.320068359375,1.0,280.6404113769531,283.1868896484375,291.7309265136719,294.0821838378906,293.1499938964844,293.1499938964844,280.95001220703125,36896.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852930665016174,1.0,0.0,0.0,3.47700834274292,3.4770309925079346,8.066865007094748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.369140625,0.0,1355.48193359375,1895.4371337890625,0.0,3266.162353515625,0.867429792881012,1.0,0.0,3.0,1.0,0.0
12061020,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.7904878854751587,0.3733229637145996,0.3397091031074524,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8952131867408752,0.5490931868553162,0.5224683880805969,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8228816986083984,0.4233109951019287,0.2982210218906402,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7337457537651062,0.2963136434555053,0.2850594520568847,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6477053165435791,0.2032915502786636,0.9369794130325316,284.7657165527344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2271423339844,284.76788330078125,1.0,0.5784136056900024,1.0,1.0,0.0,1.0,-2.860437154769897,2.8604304790496826,6.579235559911467e-06,2.209713220596313,0.8530295491218567,0.8530295491218567,0.0,194.8959045410156,227.0,36102.6015625,0.0,2287.8486328125,1.0,280.9400329589844,283.4330444335937,291.7117004394531,294.0025634765625,293.1499938964844,293.1499938964844,281.25,36561.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734482526779175,1.0,0.0,0.0,3.455087661743164,3.4551098346710205,7.965470558701782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.63916015625,0.0,1330.9140625,1895.4371337890625,0.0,3155.154296875,0.8623101711273193,1.0,0.0,3.0,1.0,0.0
12061080,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.7904878854751587,0.3733229637145996,0.3397091031074524,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8952131867408752,0.5490931868553162,0.5224683880805969,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8228816986083984,0.4233109951019287,0.2982210218906402,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7337457537651062,0.2963136434555053,0.2850594520568847,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6477053165435791,0.2032915502786636,0.9369794130325316,284.7657165527344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2271423339844,284.76788330078125,1.0,0.5784136056900024,1.0,1.0,0.0,1.0,-2.860437154769897,2.8604304790496826,6.579235559911467e-06,2.209713220596313,0.8530295491218567,0.8530295491218567,0.0,194.8959045410156,227.0,36102.6015625,0.0,2287.8486328125,1.0,280.9400329589844,283.4330444335937,291.7117004394531,294.0025634765625,293.1499938964844,293.1499938964844,281.25,36561.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734482526779175,1.0,0.0,0.0,3.455087661743164,3.4551098346710205,7.965470558701782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.63916015625,0.0,1330.9140625,1895.4371337890625,0.0,3155.154296875,0.8623101711273193,1.0,0.0,3.0,1.0,0.0
12061140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7926822304725647,0.3745990097522735,0.3407500982284546,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8979585766792297,0.5513865947723389,0.524506688117981,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8271834850311279,0.4285113513469696,0.3017455637454986,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7363640069961548,0.2983926236629486,0.2869194746017456,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.650115430355072,0.204702541232109,0.9428306818008424,284.9604187011719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2478942871094,284.9623107910156,1.0,0.5800105333328247,1.0,1.0,0.0,1.0,-2.877641439437866,2.877634763717652,6.658390248048818e-06,2.22290301322937,0.8547474145889282,0.8547474145889282,0.0,194.1415557861328,215.0,35111.16796875,0.0,2314.21435546875,1.0,281.2398681640625,283.6711120605469,291.6847229003906,293.9165954589844,293.1499938964844,293.1499938964844,281.54998779296875,36218.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623515367507935,1.0,0.0,0.0,3.4460909366607666,3.446113109588623,7.924042506601836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.24951171875,0.0,1319.466552734375,1895.4371337890625,0.0,3051.061279296875,0.8600465655326843,1.0,0.0,3.0,1.0,0.0
12061200,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7926822304725647,0.3745990097522735,0.3407500982284546,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8979585766792297,0.5513865947723389,0.524506688117981,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8271834850311279,0.4285113513469696,0.3017455637454986,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7363640069961548,0.2983926236629486,0.2869194746017456,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.650115430355072,0.204702541232109,0.9428306818008424,284.9604187011719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2478942871094,284.9623107910156,1.0,0.5800105333328247,1.0,1.0,0.0,1.0,-2.877641439437866,2.877634763717652,6.658390248048818e-06,2.22290301322937,0.8547474145889282,0.8547474145889282,0.0,194.1415557861328,215.0,35111.16796875,0.0,2314.21435546875,1.0,281.2398681640625,283.6711120605469,291.6847229003906,293.9165954589844,293.1499938964844,293.1499938964844,281.54998779296875,36218.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623515367507935,1.0,0.0,0.0,3.4460909366607666,3.446113109588623,7.924042506601836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.24951171875,0.0,1319.466552734375,1895.4371337890625,0.0,3051.061279296875,0.8600465655326843,1.0,0.0,3.0,1.0,0.0
12061260,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7961333394050598,0.3760664463043213,0.3419152796268463,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.902104914188385,0.5538915991783142,0.5266952514648438,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8326646089553833,0.4339364171028137,0.3053904771804809,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7400504946708679,0.30062997341156,0.2888842523097992,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.6535853743553162,0.2062670141458511,0.9491738080978394,285.1534423828125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2683410644531,285.1553039550781,1.0,0.5811127424240112,1.0,1.0,0.0,1.0,-2.8960378170013428,2.896031141281128,6.743569429090712e-06,2.237013816833496,0.8590143918991089,0.8590143918991089,0.0,192.29063415527344,203.0,34231.0234375,0.0,2337.525634765625,1.0,281.5398254394531,283.907470703125,291.65313720703125,293.8296203613281,293.1499938964844,293.1499938964844,281.8500061035156,35876.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515487909317017,1.0,0.0,0.0,3.4499309062957764,3.449953079223633,7.94171171492053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.71142578125,0.0,1320.891845703125,1895.4371337890625,0.0,2949.779296875,0.8606305122375488,1.0,0.0,3.0,1.0,0.0
12061320,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7961333394050598,0.3760664463043213,0.3419152796268463,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.902104914188385,0.5538915991783142,0.5266952514648438,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8326646089553833,0.4339364171028137,0.3053904771804809,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7400504946708679,0.30062997341156,0.2888842523097992,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.6535853743553162,0.2062670141458511,0.9491738080978394,285.1534423828125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2683410644531,285.1553039550781,1.0,0.5811127424240112,1.0,1.0,0.0,1.0,-2.8960378170013428,2.896031141281128,6.743569429090712e-06,2.237013816833496,0.8590143918991089,0.8590143918991089,0.0,192.29063415527344,203.0,34231.0234375,0.0,2337.525634765625,1.0,281.5398254394531,283.907470703125,291.65313720703125,293.8296203613281,293.1499938964844,293.1499938964844,281.8500061035156,35876.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515487909317017,1.0,0.0,0.0,3.4499309062957764,3.449953079223633,7.94171171492053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.71142578125,0.0,1320.891845703125,1895.4371337890625,0.0,2949.779296875,0.8606305122375488,1.0,0.0,3.0,1.0,0.0
12061380,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8009198307991028,0.3777736723423004,0.3432461619377136,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.9078842401504515,0.5566574335098267,0.529076099395752,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.8394468426704407,0.4396260678768158,0.309181809425354,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7448954582214355,0.3030495047569275,0.2909722328186035,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.6581978797912598,0.2079945355653762,0.9560286402702332,285.3480834960937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.288818359375,285.34967041015625,1.0,0.5817715525627136,1.0,1.0,0.0,1.0,-2.915803909301758,2.915796995162964,6.835707154095871e-06,2.252180814743042,0.8659126162528992,0.8659126162528992,0.0,189.38140869140625,191.0,33485.8828125,0.0,2358.24267578125,1.0,281.8399353027344,284.1452941894531,291.6224975585937,293.75244140625,293.1499938964844,293.1499938964844,282.1499938964844,35538.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417542576789856,1.0,0.0,0.0,3.4665346145629883,3.4665567874908447,8.018338917281653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.8720703125,0.0,1335.19189453125,1895.4371337890625,0.0,2858.109375,0.8640539050102234,1.0,0.0,3.0,1.0,0.0
12061440,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8009198307991028,0.3777736723423004,0.3432461619377136,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.9078842401504515,0.5566574335098267,0.529076099395752,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.8394468426704407,0.4396260678768158,0.309181809425354,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7448954582214355,0.3030495047569275,0.2909722328186035,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.6581978797912598,0.2079945355653762,0.9560286402702332,285.3480834960937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.288818359375,285.34967041015625,1.0,0.5817715525627136,1.0,1.0,0.0,1.0,-2.915803909301758,2.915796995162964,6.835707154095871e-06,2.252180814743042,0.8659126162528992,0.8659126162528992,0.0,189.38140869140625,191.0,33485.8828125,0.0,2358.24267578125,1.0,281.8399353027344,284.1452941894531,291.6224975585937,293.75244140625,293.1499938964844,293.1499938964844,282.1499938964844,35538.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417542576789856,1.0,0.0,0.0,3.4665346145629883,3.4665567874908447,8.018338917281653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.8720703125,0.0,1335.19189453125,1895.4371337890625,0.0,2858.109375,0.8640539050102234,1.0,0.0,3.0,1.0,0.0
12061500,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.8037084341049194,0.3786827027797699,0.3439236581325531,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881896972656,0.911392629146576,0.5581015944480896,0.530288577079773,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.8432615399360657,0.4425376951694488,0.3110971450805664,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.7476935982704163,0.3043062090873718,0.2920363247394562,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.6608752608299255,0.208901822566986,0.9595618844032288,285.4872131347656,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2986145019531,285.4961242675781,1.0,0.5819485187530518,1.0,1.0,0.0,1.0,-2.9259033203125,2.925896406173706,6.883040441607591e-06,2.259936809539795,0.8708347082138062,0.8708347082138062,0.0,187.61199951171875,191.0,32768.51171875,0.0,2367.49169921875,1.0,282.0936279296875,284.32440185546875,291.58013916015625,293.6198425292969,293.1499938964844,293.1499938964844,282.1499938964844,35362.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347999453544617,1.0,0.0,0.0,3.4791650772094727,3.479187250137329,8.076874564721948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.32861328125,0.0,1346.7369384765625,1895.4371337890625,0.0,2793.172119140625,0.866765022277832,1.0,0.0,3.0,1.0,0.0
12061560,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.8070257902145386,0.3796834349632263,0.3447268903255462,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9156288504600524,0.5596430897712708,0.5316329598426819,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8476216197013855,0.4455329477787018,0.3131032884120941,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7509633302688599,0.3056302964687347,0.2931766510009765,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.66400545835495,0.2098663747310638,0.96336030960083,285.5399780273437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3088684082031,285.5421142578125,1.0,0.5820344686508179,1.0,1.0,0.0,1.0,-2.9368319511413574,2.9368247985839844,6.934439170436235e-06,2.268327713012696,0.8753383755683899,0.8753383755683899,0.0,185.50567626953125,179.0,32777.71484375,0.0,2376.587158203125,1.0,282.1402893066406,284.3779296875,291.5888366699219,293.67486572265625,293.1499938964844,293.1499938964844,282.45001220703125,35220.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328472971916199,1.0,0.0,0.0,3.4950509071350098,3.4950733184814453,8.150801136252994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.67578125,0.0,1361.93310546875,1895.4371337890625,0.0,2774.967041015625,0.8701536059379578,1.0,0.0,3.0,1.0,0.0
12061620,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8145286440849304,0.38201704621315,0.3464789092540741,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9257768392562866,0.5630606412887573,0.5344799160957336,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8576279282569885,0.4518246054649353,0.3172156810760498,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.758627712726593,0.3085023164749145,0.2955678701400757,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.6713376641273499,0.211975872516632,0.971391260623932,285.769287109375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.330322265625,285.77117919921875,1.0,0.5819507241249084,1.0,1.0,0.0,1.0,-2.9598278999328613,2.9598209857940674,7.043207006063312e-06,2.2859787940979004,0.8881417512893677,0.8881417512893677,0.0,180.5860290527344,167.0,32353.79296875,0.0,2393.405029296875,1.0,282.44049072265625,284.62408447265625,291.5575256347656,293.61328125,293.1499938964844,293.1499938964844,282.75,34887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253235816955566,1.0,0.0,0.0,3.535928010940552,3.5359506607055664,8.342574915332079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.37255859375,0.0,1401.85693359375,1895.4371337890625,0.0,2704.95703125,0.8790175914764404,1.0,0.0,3.0,1.0,0.0
12061680,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8145286440849304,0.38201704621315,0.3464789092540741,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9257768392562866,0.5630606412887573,0.5344799160957336,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8576279282569885,0.4518246054649353,0.3172156810760498,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.758627712726593,0.3085023164749145,0.2955678701400757,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.6713376641273499,0.211975872516632,0.971391260623932,285.769287109375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.330322265625,285.77117919921875,1.0,0.5819507241249084,1.0,1.0,0.0,1.0,-2.9598278999328613,2.9598209857940674,7.043207006063312e-06,2.2859787940979004,0.8881417512893677,0.8881417512893677,0.0,180.5860290527344,167.0,32353.79296875,0.0,2393.405029296875,1.0,282.44049072265625,284.62408447265625,291.5575256347656,293.61328125,293.1499938964844,293.1499938964844,282.75,34887.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253235816955566,1.0,0.0,0.0,3.535928010940552,3.5359506607055664,8.342574915332079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.37255859375,0.0,1401.85693359375,1895.4371337890625,0.0,2704.95703125,0.8790175914764404,1.0,0.0,3.0,1.0,0.0
12061740,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8224533796310425,0.3844150304794311,0.3482855558395386,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9369029402732848,0.5664426684379578,0.5372869372367859,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8683411478996277,0.457699179649353,0.3210297524929046,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.7670294046401978,0.3112861216068268,0.2978688180446625,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.6793410181999207,0.2140480577945709,0.979215681552887,285.9896545410156,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3502502441406,285.9923400878906,1.0,0.5816337466239929,1.0,1.0,0.0,1.0,-2.9821271896362305,2.9821200370788574,7.149519660742953e-06,2.3031094074249268,0.9022049903869628,0.9022049903869628,0.0,175.36256408691406,167.0,31923.509765625,0.0,2407.5556640625,1.0,282.736083984375,284.861572265625,291.52069091796875,293.5411071777344,293.1499938964844,293.1499938964844,282.75,34607.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819134533405304,1.0,0.0,0.0,3.581430196762085,3.581453323364258,8.558670288039139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.70361328125,0.0,1447.9842529296875,1895.4371337890625,0.0,2647.552978515625,0.8889832496643066,1.0,0.0,3.0,1.0,0.0
12061800,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8236581683158875,0.3847271502017975,0.3485561013221741,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9385936260223388,0.5668926239013672,0.5376978516578674,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8699719309806824,0.4584885537624359,0.3215681910514831,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7683224081993103,0.3116632997989654,0.2982004880905151,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6805680394172668,0.2143321186304092,0.9803515076637268,285.99591064453125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3525695800781,285.9976501464844,1.0,0.5815752744674683,1.0,1.0,0.0,1.0,-2.985357999801636,2.9853508472442627,7.1650119934929535e-06,2.305601119995117,0.9039574861526488,0.9039574861526488,0.0,174.58026123046875,155.0,31953.34765625,0.0,2409.48486328125,1.0,282.740966796875,284.8664855957031,291.5259094238281,293.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,34587.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197118639945984,1.0,0.0,0.0,3.5880372524261475,3.5880603790283203,8.590277502662502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.90234375,0.0,1454.9295654296875,1895.4371337890625,0.0,2652.89990234375,0.8904405236244202,1.0,0.0,3.0,1.0,0.0
12061860,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.8312342166900635,0.3854087293148041,0.3495723307132721,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9494409561157228,0.5686333179473877,0.5397989153862,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.881164014339447,0.4633438885211944,0.325198769569397,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7770294547080994,0.3136479556560516,0.3002467751502991,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.6888033747673035,0.2158398628234863,0.987463653087616,285.7846374511719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.352294921875,285.7826538085937,1.0,0.5808873772621155,1.0,1.0,0.0,1.0,-3.004495859146118,3.004488468170166,7.257451670739101e-06,2.320502281188965,0.9134008288383484,0.9134008288383484,0.0,169.36907958984375,143.0,32856.390625,0.0,2417.985595703125,1.0,282.4580993652344,284.6218566894531,291.5907897949219,293.7564392089844,293.1499938964844,293.1499938964844,282.1499938964844,34724.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843612015247345,1.0,0.0,0.0,3.6365725994110094,3.636596202850342,8.824250130601285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.41748046875,0.0,1508.7705078125,1895.4371337890625,0.0,2875.48046875,0.9013671278953552,1.0,0.0,3.0,1.0,0.0
12061920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.8312342166900635,0.3854087293148041,0.3495723307132721,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9494409561157228,0.5686333179473877,0.5397989153862,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.881164014339447,0.4633438885211944,0.325198769569397,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.7770294547080994,0.3136479556560516,0.3002467751502991,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.6888033747673035,0.2158398628234863,0.987463653087616,285.7846374511719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.352294921875,285.7826538085937,1.0,0.5808873772621155,1.0,1.0,0.0,1.0,-3.004495859146118,3.004488468170166,7.257451670739101e-06,2.320502281188965,0.9134008288383484,0.9134008288383484,0.0,169.36907958984375,143.0,32856.390625,0.0,2417.985595703125,1.0,282.4580993652344,284.6218566894531,291.5907897949219,293.7564392089844,293.1499938964844,293.1499938964844,282.1499938964844,34724.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843612015247345,1.0,0.0,0.0,3.6365725994110094,3.636596202850342,8.824250130601285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.41748046875,0.0,1508.7705078125,1895.4371337890625,0.0,2875.48046875,0.9013671278953552,1.0,0.0,3.0,1.0,0.0
12061980,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.8344150185585022,0.3842594921588897,0.3487459421157837,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.9544382691383362,0.5681622624397278,0.5396633148193359,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8877490162849426,0.4665127694606781,0.3275366127490997,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.7815415859222412,0.3142354786396026,0.3009603023529053,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.69293212890625,0.2161800861358642,0.9895836114883424,285.54302978515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3341064453125,285.540771484375,1.0,0.5797534584999084,1.0,1.0,0.0,1.0,-3.0095677375793457,3.0095603466033936,7.282030310307164e-06,2.3244431018829346,0.9193308353424072,0.9193308353424072,0.0,166.41221618652344,131.0,33647.859375,0.0,2412.1494140625,1.0,282.158203125,284.35076904296875,291.54888916015625,293.789306640625,293.1499938964844,293.1499938964844,281.8500061035156,34979.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662886023521423,1.0,0.0,0.0,3.6753666400909424,3.675390720367432,9.01352450455306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.9150390625,0.0,1553.8836669921875,1895.4371337890625,0.0,3087.994140625,0.9102301597595216,1.0,0.0,3.0,1.0,0.0
12062040,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.8344150185585022,0.3842594921588897,0.3487459421157837,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.9544382691383362,0.5681622624397278,0.5396633148193359,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8877490162849426,0.4665127694606781,0.3275366127490997,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.7815415859222412,0.3142354786396026,0.3009603023529053,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.69293212890625,0.2161800861358642,0.9895836114883424,285.54302978515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3341064453125,285.540771484375,1.0,0.5797534584999084,1.0,1.0,0.0,1.0,-3.0095677375793457,3.0095603466033936,7.282030310307164e-06,2.3244431018829346,0.9193308353424072,0.9193308353424072,0.0,166.41221618652344,131.0,33647.859375,0.0,2412.1494140625,1.0,282.158203125,284.35076904296875,291.54888916015625,293.789306640625,293.1499938964844,293.1499938964844,281.8500061035156,34979.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662886023521423,1.0,0.0,0.0,3.6753666400909424,3.675390720367432,9.01352450455306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.9150390625,0.0,1553.8836669921875,1895.4371337890625,0.0,3087.994140625,0.9102301597595216,1.0,0.0,3.0,1.0,0.0
12062100,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.8352142572402954,0.3833608031272888,0.3480349481105804,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.9558630585670472,0.5674745440483093,0.5391486883163452,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.8901816010475159,0.4677721858024597,0.3284803032875061,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.7829506993293762,0.3142106831073761,0.3010105192661285,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.6941220164299011,0.2160515934228897,0.9892989993095398,285.3645324707031,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3230285644531,285.3538513183594,1.0,0.5790038704872131,1.0,1.0,0.0,1.0,-3.00895094871521,3.008943796157837,7.278988505277084e-06,2.323942184448242,0.920360803604126,0.920360803604126,0.0,165.30455017089844,131.0,34306.16796875,0.0,2405.32568359375,1.0,281.9004211425781,284.1435546875,291.5409545898437,293.87811279296875,293.1499938964844,293.1499938964844,281.8500061035156,35141.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775923252105713,1.0,0.0,0.0,3.69080114364624,3.6908254623413086,9.089386594496318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4755859375,0.0,1572.5386962890625,1895.4371337890625,0.0,3194.0126953125,0.9137633442878724,1.0,0.0,3.0,1.0,0.0
12062160,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.8353503942489624,0.3822754025459289,0.3470628559589386,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.9564557075500488,0.5665314197540283,0.5382957458496094,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.8918869495391846,0.4688410758972168,0.3292234539985657,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.7836854457855225,0.3139997720718384,0.3008375167846679,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.69463711977005,0.2157437801361084,0.988078773021698,285.2979431152344,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3107604980469,285.2956848144531,1.0,0.5781239867210388,1.0,1.0,0.0,1.0,-3.00597882270813,3.0059714317321777,7.264533451234456e-06,2.3216116428375244,0.9219595193862916,0.9219595193862916,0.0,164.48709106445312,119.0,34345.1640625,0.0,2395.670166015625,1.0,281.8578186035156,284.07879638671875,291.4786071777344,293.7655029296875,293.1499938964844,293.1499938964844,281.54998779296875,35278.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822779059410095,1.0,0.0,0.0,3.703042507171631,3.703066825866699,9.149780453299172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.50048828125,0.0,1587.507080078125,1895.4371337890625,0.0,3237.924560546875,0.9166373014450072,1.0,0.0,3.0,1.0,0.0
12062220,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.835296630859375,0.3798223733901977,0.344919353723526,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9571875333786012,0.564232587814331,0.5362326502799988,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8949353694915771,0.4706552028656006,0.3305256068706512,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7847186326980591,0.3132553398609161,0.3001950085163116,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6951273083686829,0.2147979140281677,0.9841278791427612,285.05322265625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2864685058594,285.0509948730469,1.0,0.5759857892990112,1.0,1.0,0.0,1.0,-2.996969699859619,2.996962547302246,7.220811312436126e-06,2.314549207687378,0.9213212132453918,0.9213212132453918,0.0,162.8766326904297,107.0,34971.8984375,0.0,2370.948974609375,1.0,281.5577087402344,283.8092956542969,291.4146423339844,293.7373046875,293.1499938964844,293.1499938964844,281.25,35597.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935809135437012,1.0,0.0,0.0,3.7188801765441895,3.718904733657837,9.228214139511692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.57421875,0.0,1608.0892333984375,1895.4371337890625,0.0,3343.6796875,0.9204028248786926,1.0,0.0,3.0,1.0,0.0
12062280,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.835296630859375,0.3798223733901977,0.344919353723526,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9571875333786012,0.564232587814331,0.5362326502799988,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8949353694915771,0.4706552028656006,0.3305256068706512,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7847186326980591,0.3132553398609161,0.3001950085163116,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6951273083686829,0.2147979140281677,0.9841278791427612,285.05322265625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2864685058594,285.0509948730469,1.0,0.5759857892990112,1.0,1.0,0.0,1.0,-2.996969699859619,2.996962547302246,7.220811312436126e-06,2.314549207687378,0.9213212132453918,0.9213212132453918,0.0,162.8766326904297,107.0,34971.8984375,0.0,2370.948974609375,1.0,281.5577087402344,283.8092956542969,291.4146423339844,293.7373046875,293.1499938964844,293.1499938964844,281.25,35597.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935809135437012,1.0,0.0,0.0,3.7188801765441895,3.718904733657837,9.228214139511692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.57421875,0.0,1608.0892333984375,1895.4371337890625,0.0,3343.6796875,0.9204028248786926,1.0,0.0,3.0,1.0,0.0
12062340,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8351101279258728,0.3771803975105285,0.3425451517105102,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9577428102493286,0.5616191029548645,0.5337950587272644,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8978524804115295,0.4722237288951874,0.3316110372543335,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7855335474014282,0.3122483789920807,0.2992478907108307,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.6952798366546631,0.2135698944330215,0.9786562323570251,284.8320007324219,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2636108398437,284.8296813964844,1.0,0.5733462572097778,1.0,1.0,0.0,1.0,-2.984776258468628,2.984769105911255,7.161848770920187e-06,2.304992198944092,0.9179387092590332,0.9179387092590332,0.0,161.11273193359375,95.0,35696.91015625,0.0,2339.822265625,1.0,281.2576904296875,283.55322265625,291.3647155761719,293.7270202636719,293.1499938964844,293.1499938964844,280.95001220703125,35908.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030409455299376,1.0,0.0,0.0,3.723132848739624,3.7231576442718506,9.249331469618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.84521484375,0.0,1615.364013671875,1895.4371337890625,0.0,3431.9140625,0.9215646386146544,1.0,0.0,3.0,1.0,0.0
12062400,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8351101279258728,0.3771803975105285,0.3425451517105102,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9577428102493286,0.5616191029548645,0.5337950587272644,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8978524804115295,0.4722237288951874,0.3316110372543335,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7855335474014282,0.3122483789920807,0.2992478907108307,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.6952798366546631,0.2135698944330215,0.9786562323570251,284.8320007324219,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2636108398437,284.8296813964844,1.0,0.5733462572097778,1.0,1.0,0.0,1.0,-2.984776258468628,2.984769105911255,7.161848770920187e-06,2.304992198944092,0.9179387092590332,0.9179387092590332,0.0,161.11273193359375,95.0,35696.91015625,0.0,2339.822265625,1.0,281.2576904296875,283.55322265625,291.3647155761719,293.7270202636719,293.1499938964844,293.1499938964844,280.95001220703125,35908.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030409455299376,1.0,0.0,0.0,3.723132848739624,3.7231576442718506,9.249331469618484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.84521484375,0.0,1615.364013671875,1895.4371337890625,0.0,3431.9140625,0.9215646386146544,1.0,0.0,3.0,1.0,0.0
12062460,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.8352195620536804,0.3743901252746582,0.3400318622589111,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.9586784839630128,0.5587694644927979,0.5311236381530762,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.901134729385376,0.4735944271087646,0.3325523138046264,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7866061925888062,0.311063677072525,0.2981131076812744,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.6955857872962952,0.212166890501976,0.972270369529724,284.6137390136719,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.24237060546875,284.6115417480469,1.0,0.5702257752418518,1.0,1.0,0.0,1.0,-2.970636367797852,2.9706294536590576,7.093814019754063e-06,2.2939257621765137,0.9116672277450562,0.9116672277450562,0.0,158.96893310546875,83.0,36383.05078125,0.0,2303.51416015625,1.0,280.9576721191406,283.3016967773437,291.322509765625,293.7252502441406,293.1499938964844,293.1499938964844,280.6499938964844,36227.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121593832969666,1.0,0.0,0.0,3.7155723571777344,3.715596914291382,9.211804581354954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.40625,0.0,1609.0823974609375,1895.4371337890625,0.0,3516.6328125,0.9200823307037354,1.0,0.0,3.0,1.0,0.0
12062520,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.8352195620536804,0.3743901252746582,0.3400318622589111,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.9586784839630128,0.5587694644927979,0.5311236381530762,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.901134729385376,0.4735944271087646,0.3325523138046264,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7866061925888062,0.311063677072525,0.2981131076812744,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.6955857872962952,0.212166890501976,0.972270369529724,284.6137390136719,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.24237060546875,284.6115417480469,1.0,0.5702257752418518,1.0,1.0,0.0,1.0,-2.970636367797852,2.9706294536590576,7.093814019754063e-06,2.2939257621765137,0.9116672277450562,0.9116672277450562,0.0,158.96893310546875,83.0,36383.05078125,0.0,2303.51416015625,1.0,280.9576721191406,283.3016967773437,291.322509765625,293.7252502441406,293.1499938964844,293.1499938964844,280.6499938964844,36227.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121593832969666,1.0,0.0,0.0,3.7155723571777344,3.715596914291382,9.211804581354954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.40625,0.0,1609.0823974609375,1895.4371337890625,0.0,3516.6328125,0.9200823307037354,1.0,0.0,3.0,1.0,0.0
12062580,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990173339844,0.8356817364692688,0.371454656124115,0.3373731970787048,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3986511230469,0.960070013999939,0.5556896328926086,0.528220534324646,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9048907160758972,0.474775493144989,0.3333496749401092,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992614746094,0.7880241870880127,0.3097254037857055,0.2968148589134216,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.6961570382118225,0.2106322646141052,0.965188205242157,284.3988342285156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2225952148437,284.39678955078125,1.0,0.5666439533233643,1.0,1.0,0.0,1.0,-2.954836845397949,2.954829692840576,7.018209998932434e-06,2.2815747261047363,0.902553915977478,0.902553915977478,0.0,156.42413330078125,71.0,37023.4609375,0.0,2262.557373046875,1.0,280.6577453613281,283.05548095703125,291.2824401855469,293.72418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209507703781128,1.0,0.0,0.0,3.6956357955932617,3.695660352706909,9.11321478724858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.498046875,0.0,1588.787353515625,1895.4371337890625,0.0,3597.929931640625,0.9158411026000975,1.0,0.0,3.0,1.0,0.0
