time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990173339844,0.8356817364692688,0.371454656124115,0.3373731970787048,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3986511230469,0.960070013999939,0.5556896328926086,0.528220534324646,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9048907160758972,0.474775493144989,0.3333496749401092,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992614746094,0.7880241870880127,0.3097254037857055,0.2968148589134216,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.6961570382118225,0.2106322646141052,0.965188205242157,284.3988342285156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2225952148437,284.39678955078125,1.0,0.5666439533233643,1.0,1.0,0.0,1.0,-2.954836845397949,2.954829692840576,7.018209998932434e-06,2.2815747261047363,0.902553915977478,0.902553915977478,0.0,156.42413330078125,71.0,37023.4609375,0.0,2262.557373046875,1.0,280.6577453613281,283.05548095703125,291.2824401855469,293.72418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209507703781128,1.0,0.0,0.0,3.6956357955932617,3.695660352706909,9.11321478724858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.498046875,0.0,1588.787353515625,1895.4371337890625,0.0,3597.929931640625,0.9158411026000975,1.0,0.0,3.0,1.0,0.0
12062700,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453308105469,0.8362048268318176,0.3699578940868377,0.3360438644886017,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2435302734375,0.9611184000968932,0.5540903210639954,0.5267377495765686,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.244140625,0.9071903228759766,0.4753186702728271,0.3337360024452209,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464599609375,0.7890160083770752,0.3090194165706634,0.2961387038230896,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24981689453125,0.6966870427131653,0.2098371088504791,0.9615201354026794,284.2445068359375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2135009765625,284.2350769042969,1.0,0.5646879076957703,1.0,1.0,0.0,1.0,-2.946699380874634,2.94669246673584,6.979430054343538e-06,2.2752134799957275,0.8963543176651001,0.8963543176651001,0.0,154.9350128173828,71.0,37690.4296875,0.0,2240.72021484375,1.0,280.40020751953125,282.8666076660156,291.2884216308594,293.8218078613281,293.1499938964844,293.1499938964844,280.3500061035156,36752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927583396434784,1.0,0.0,0.0,3.680919885635376,3.680944442749024,9.040782629199384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.7216796875,0.0,1573.5172119140625,1895.4371337890625,0.0,3658.970947265625,0.9126408100128174,1.0,0.0,3.0,1.0,0.0
12062760,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8365718722343445,0.3683971762657165,0.3345872461795807,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.9619948863983154,0.5524007081985474,0.5251025557518005,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1882629394531,0.9093729853630066,0.475789874792099,0.3340175449848175,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.188720703125,0.7898725271224976,0.3082567453384399,0.2953746318817138,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893615722656,0.6970879435539246,0.2089979797601699,0.9575597643852234,284.1883544921875,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2043151855469,284.1864929199219,1.0,0.5626210570335388,1.0,1.0,0.0,1.0,-2.937643051147461,2.937635898590088,6.936425961612258e-06,2.2681469917297363,0.8906660676002502,0.8906660676002502,0.0,153.46408081054688,59.0,37617.3359375,0.0,2217.478271484375,1.0,280.3578796386719,282.8157043457031,291.24365234375,293.72174072265625,293.1499938964844,293.1499938964844,280.6499938964844,36918.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292324781417848,1.0,0.0,0.0,3.662423849105835,3.6624481678009033,8.950154324338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.07080078125,0.0,1553.9334716796875,1895.4371337890625,0.0,3674.103759765625,0.9086571335792542,1.0,0.0,3.0,1.0,0.0
12062820,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.8412262797355652,0.3671438694000244,0.332763135433197,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.9681880474090576,0.5509326457977295,0.5229580998420715,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.9187758564949036,0.4785414040088653,0.3353903591632843,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.7953327298164368,0.3078782856464386,0.2944769561290741,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36212158203125,0.7013087272644043,0.208188459277153,0.9517441391944884,284.3629150390625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2023010253906,284.3642883300781,1.0,0.5582320690155029,1.0,1.0,0.0,1.0,-2.926438570022583,2.926431655883789,6.882898560434114e-06,2.259181499481201,0.884247899055481,0.884247899055481,0.0,148.6588897705078,47.0,36504.35546875,0.0,2174.01318359375,1.0,280.64215087890625,283.0430603027344,291.1144104003906,293.45050048828125,293.1499938964844,293.1499938964844,280.95001220703125,36881.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110544919967652,1.0,0.0,0.0,3.6287684440612793,3.6287922859191895,8.786416856310098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.52734375,0.0,1516.23095703125,1895.4371337890625,0.0,3506.38720703125,0.9011536836624146,1.0,0.0,3.0,1.0,0.0
12062880,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.8412262797355652,0.3671438694000244,0.332763135433197,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.9681880474090576,0.5509326457977295,0.5229580998420715,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36297607421875,0.9187758564949036,0.4785414040088653,0.3353903591632843,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.7953327298164368,0.3078782856464386,0.2944769561290741,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36212158203125,0.7013087272644043,0.208188459277153,0.9517441391944884,284.3629150390625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2023010253906,284.3642883300781,1.0,0.5582320690155029,1.0,1.0,0.0,1.0,-2.926438570022583,2.926431655883789,6.882898560434114e-06,2.259181499481201,0.884247899055481,0.884247899055481,0.0,148.6588897705078,47.0,36504.35546875,0.0,2174.01318359375,1.0,280.64215087890625,283.0430603027344,291.1144104003906,293.45050048828125,293.1499938964844,293.1499938964844,280.95001220703125,36881.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110544919967652,1.0,0.0,0.0,3.6287684440612793,3.6287922859191895,8.786416856310098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.52734375,0.0,1516.23095703125,1895.4371337890625,0.0,3506.38720703125,0.9011536836624146,1.0,0.0,3.0,1.0,0.0
12062940,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.8521051406860352,0.3673701286315918,0.3324303030967712,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9805331230163574,0.5511881113052368,0.5225762128829956,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.9361830949783324,0.4826023280620575,0.3377866446971893,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.8068122863769531,0.3086401224136352,0.2946701347827911,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7111160159111023,0.2083981186151504,0.950286328792572,284.56072998046875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2133483886719,284.5626525878906,1.0,0.5538210868835449,1.0,1.0,0.0,1.0,-2.9269301891326904,2.9269232749938965,6.884752110636327e-06,2.259359121322632,0.8809027671813965,0.8809027671813965,0.0,141.3896484375,47.0,35499.65625,0.0,2138.5810546875,1.0,280.9401550292969,283.2908935546875,291.0687866210937,293.3172302246094,293.1499938964844,293.1499938964844,280.95001220703125,36707.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917229771614075,1.0,0.0,0.0,3.602764129638672,3.602787733078003,8.660937851345807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4833984375,0.0,1486.4722900390625,1895.4371337890625,0.0,3326.31689453125,0.895244300365448,1.0,0.0,3.0,1.0,0.0
12063000,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.8526812195777893,0.367385059595108,0.3324342668056488,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.981137752532959,0.551209032535553,0.5225838422775269,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.9370545148849488,0.4827775657176971,0.3379005193710327,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.8073990941047668,0.3086816668510437,0.2946946620941162,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.7116180658340454,0.2084182351827621,0.9502982497215272,284.5625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2138977050781,284.5641784667969,1.0,0.5536343455314636,1.0,1.0,0.0,1.0,-2.9271247386932373,2.927117824554444,6.885658876853995e-06,2.2595055103302,0.8807190656661987,0.8807190656661987,0.0,141.04612731933594,35.0,35494.0703125,0.0,2137.199462890625,1.0,280.9414978027344,283.2929992675781,291.07080078125,293.321044921875,293.1499938964844,293.1499938964844,281.25,36703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913950324058533,1.0,0.0,0.0,3.601771116256714,3.601794719696045,8.656164141029876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.88232421875,0.0,1485.366943359375,1895.4371337890625,0.0,3323.251220703125,0.8950188755989075,1.0,0.0,3.0,1.0,0.0
12063060,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8702830672264099,0.368430346250534,0.3328344225883484,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9975022673606871,0.5524805784225464,0.5231743454933167,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9614447355270386,0.4878568947315216,0.3409977555274963,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8240365386009216,0.3102275431156158,0.2956037223339081,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7259519696235657,0.2093672305345535,0.951974630355835,284.7928161621094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2320861816406,284.79510498046875,1.0,0.5489093065261841,1.0,1.0,0.0,1.0,-2.935138463973999,2.935131549835205,6.923113232915057e-06,2.2655599117279053,0.8804735541343689,0.8804735541343689,0.0,131.70819091796875,38.0,34773.57421875,0.0,2104.22265625,1.0,281.2412414550781,283.5552062988281,291.0590209960937,293.2536926269531,293.1499938964844,293.1499938964844,281.54998779296875,36425.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756029009819031,1.0,0.0,0.0,3.5849146842956543,3.5849380493164062,8.575332230975619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.25,0.0,1465.0794677734375,1895.4371337890625,0.0,3175.3603515625,0.8910709619522095,1.0,0.0,3.0,1.0,0.0
12063120,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8702830672264099,0.368430346250534,0.3328344225883484,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9975022673606871,0.5524805784225464,0.5231743454933167,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9614447355270386,0.4878568947315216,0.3409977555274963,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8240365386009216,0.3102275431156158,0.2956037223339081,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7259519696235657,0.2093672305345535,0.951974630355835,284.7928161621094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2320861816406,284.79510498046875,1.0,0.5489093065261841,1.0,1.0,0.0,1.0,-2.935138463973999,2.935131549835205,6.923113232915057e-06,2.2655599117279053,0.8804735541343689,0.8804735541343689,0.0,131.70819091796875,38.0,34773.57421875,0.0,2104.22265625,1.0,281.2412414550781,283.5552062988281,291.0590209960937,293.2536926269531,293.1499938964844,293.1499938964844,281.54998779296875,36425.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756029009819031,1.0,0.0,0.0,3.5849146842956543,3.5849380493164062,8.575332230975619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.25,0.0,1465.0794677734375,1895.4371337890625,0.0,3175.3603515625,0.8910709619522095,1.0,0.0,3.0,1.0,0.0
12063180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.883109450340271,0.3699601590633392,0.3339037895202636,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.5559545755386353,0.508005678653717,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9774373173713684,0.4934746026992798,0.3446492850780487,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8357282876968384,0.3122322857379913,0.2971778213977813,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.736105740070343,0.2107813507318496,0.9567872881889344,285.0207824707031,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.25421142578125,285.022216796875,1.0,0.5446313619613647,1.0,1.0,0.0,1.0,-2.93027663230896,2.930269718170166,6.900524113007123e-06,2.261951208114624,0.8833150863647461,0.8833150863647461,0.0,125.78357696533205,41.0,34017.29296875,0.0,2066.31982421875,1.0,281.5411376953125,283.8086242675781,291.052490234375,293.2032165527344,293.1499938964844,293.1499938964844,281.8500061035156,36098.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638647794723511,1.0,0.0,0.0,3.580427408218384,3.580450773239136,8.553877819394984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.33154296875,0.0,1457.856689453125,1895.4371337890625,0.0,3065.25634765625,0.8898359537124634,1.0,0.0,3.0,1.0,0.0
12063240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.883109450340271,0.3699601590633392,0.3339037895202636,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.5559545755386353,0.508005678653717,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9774373173713684,0.4934746026992798,0.3446492850780487,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8357282876968384,0.3122322857379913,0.2971778213977813,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.736105740070343,0.2107813507318496,0.9567872881889344,285.0207824707031,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.25421142578125,285.022216796875,1.0,0.5446313619613647,1.0,1.0,0.0,1.0,-2.93027663230896,2.930269718170166,6.900524113007123e-06,2.261951208114624,0.8833150863647461,0.8833150863647461,0.0,125.78357696533205,41.0,34017.29296875,0.0,2066.31982421875,1.0,281.5411376953125,283.8086242675781,291.052490234375,293.2032165527344,293.1499938964844,293.1499938964844,281.8500061035156,36098.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638647794723511,1.0,0.0,0.0,3.580427408218384,3.580450773239136,8.553877819394984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.33154296875,0.0,1457.856689453125,1895.4371337890625,0.0,3065.25634765625,0.8898359537124634,1.0,0.0,3.0,1.0,0.0
12063300,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8890618085861206,0.3708078861236572,0.3345023989677429,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.9990000128746032,0.5589072108268738,0.4990201294422149,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.9841827154159546,0.4963898062705993,0.3465388119220733,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8412120938301086,0.3133285939693451,0.2980629205703735,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.740921139717102,0.211601510643959,0.9597745537757874,285.1849670410156,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.26617431640625,285.1950378417969,1.0,0.54263836145401,1.0,1.0,0.0,1.0,-2.927119970321656,2.9271130561828613,6.8855447352689225e-06,2.259461641311645,0.8864682912826538,0.8864682912826538,0.0,123.23908233642578,41.0,33348.4453125,0.0,2048.286865234375,1.0,281.7968139648437,284.0005187988281,291.0192565917969,293.0785827636719,293.1499938964844,293.1499938964844,281.8500061035156,35914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561300039291382,1.0,0.0,0.0,3.582648754119873,3.582672119140625,8.564495033169806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.61962890625,0.0,1458.8927001953125,1895.4371337890625,0.0,2992.71533203125,0.890242338180542,1.0,0.0,3.0,1.0,0.0
12063360,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8955196142196655,0.3717617094516754,0.3352713286876678,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9990000128746032,0.5626062154769897,0.4897310137748718,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.990859031677246,0.4994206726551056,0.3485718071460724,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8471629023551941,0.3145157396793365,0.2990744411945343,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7461746335029602,0.2125098705291748,0.963294267654419,285.2406311035156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2807006835937,285.24188232421875,1.0,0.5407442450523376,1.0,1.0,0.0,1.0,-2.92476773262024,2.9247608184814453,6.8743756855838e-06,2.257598876953125,0.8890193104743958,0.8890193104743958,0.0,120.68980407714844,44.0,33263.125,0.0,2031.61572265625,1.0,281.8412780761719,284.05389404296875,291.0390930175781,293.1452331542969,293.1499938964844,293.1499938964844,282.1499938964844,35765.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536478281021118,1.0,0.0,0.0,3.5883827209472656,3.5884060859680176,8.591931077717163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.32275390625,0.0,1463.9649658203125,1895.4371337890625,0.0,2969.447998046875,0.8913710713386536,1.0,0.0,3.0,1.0,0.0
12063420,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9079460501670836,0.3737974166870117,0.3368798792362213,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.9990000128746032,0.5716013312339783,0.472971111536026,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.9990000128746032,0.5058066844940186,0.3493348360061645,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.858762264251709,0.3170121014118194,0.3012093901634216,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7564771771430969,0.2144182622432708,0.970875084400177,285.4560546875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.31866455078125,285.4569702148437,1.0,0.5372298359870911,1.0,1.0,0.0,1.0,-2.9195518493652344,2.9195449352264404,6.84979295328958e-06,2.253535032272339,0.897571325302124,0.897571325302124,0.0,116.17203521728516,62.0,32526.78125,0.0,2000.1175537109373,1.0,282.1413269042969,284.2933349609375,291.0238647460937,293.0853881835937,293.1499938964844,293.1499938964844,282.45001220703125,35440.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436416387557983,1.0,0.0,0.0,3.608508348464966,3.608531951904297,8.688578532201063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.8359375,0.0,1483.358642578125,1895.4371337890625,0.0,2875.757568359375,0.8956339359283447,1.0,0.0,3.0,1.0,0.0
12063480,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9079460501670836,0.3737974166870117,0.3368798792362213,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.9990000128746032,0.5716013312339783,0.472971111536026,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.9990000128746032,0.5058066844940186,0.3493348360061645,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.858762264251709,0.3170121014118194,0.3012093901634216,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.7564771771430969,0.2144182622432708,0.970875084400177,285.4560546875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.31866455078125,285.4569702148437,1.0,0.5372298359870911,1.0,1.0,0.0,1.0,-2.9195518493652344,2.9195449352264404,6.84979295328958e-06,2.253535032272339,0.897571325302124,0.897571325302124,0.0,116.17203521728516,62.0,32526.78125,0.0,2000.1175537109373,1.0,282.1413269042969,284.2933349609375,291.0238647460937,293.0853881835937,293.1499938964844,293.1499938964844,282.45001220703125,35440.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436416387557983,1.0,0.0,0.0,3.608508348464966,3.608531951904297,8.688578532201063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.8359375,0.0,1483.358642578125,1895.4371337890625,0.0,2875.757568359375,0.8956339359283447,1.0,0.0,3.0,1.0,0.0
12063540,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9172570109367372,0.3760243952274322,0.3387284576892853,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9990000128746032,0.5809423923492432,0.4628021717071533,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9990000128746032,0.5145905613899231,0.3418240845203399,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8672137260437012,0.3196705877780914,0.3035727143287658,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7641270756721497,0.2165065854787826,0.9794908165931702,285.6658935546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.3754577636719,285.666748046875,1.0,0.5347250699996948,1.0,1.0,0.0,1.0,-2.913318157196045,2.913311243057251,6.820410817454103e-06,2.2486515045166016,0.9088802337646484,0.9088802337646484,0.0,113.38343811035156,80.0,31789.654296875,0.0,1976.1890869140625,1.0,282.4415283203125,284.5268249511719,291.0101013183594,293.0259094238281,293.1499938964844,293.1499938964844,282.1499938964844,35141.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332675099372864,1.0,0.0,0.0,3.6398534774780273,3.6398773193359375,8.84017936186865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.951171875,0.0,1515.501953125,1895.4371337890625,0.0,2778.883544921875,0.9024333953857422,1.0,0.0,3.0,1.0,0.0
12063600,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.9172570109367372,0.3760243952274322,0.3387284576892853,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9990000128746032,0.5809423923492432,0.4628021717071533,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9990000128746032,0.5145905613899231,0.3418240845203399,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8672137260437012,0.3196705877780914,0.3035727143287658,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7641270756721497,0.2165065854787826,0.9794908165931702,285.6658935546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.3754577636719,285.666748046875,1.0,0.5347250699996948,1.0,1.0,0.0,1.0,-2.913318157196045,2.913311243057251,6.820410817454103e-06,2.2486515045166016,0.9088802337646484,0.9088802337646484,0.0,113.38343811035156,80.0,31789.654296875,0.0,1976.1890869140625,1.0,282.4415283203125,284.5268249511719,291.0101013183594,293.0259094238281,293.1499938964844,293.1499938964844,282.1499938964844,35141.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332675099372864,1.0,0.0,0.0,3.6398534774780273,3.6398773193359375,8.84017936186865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.951171875,0.0,1515.501953125,1895.4371337890625,0.0,2778.883544921875,0.9024333953857422,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9233781099319458,0.3762354552745819,0.3394668698310852,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9990000128746032,0.5878245234489441,0.4559015929698944,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9990000128746032,0.522522509098053,0.3367273509502411,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8732221722602844,0.3210790157318115,0.3052590489387512,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.769760251045227,0.2177890092134475,0.9863351583480836,285.4388732910156,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.41064453125,285.4364624023437,1.0,0.5331916809082031,1.0,1.0,0.0,1.0,-2.9100382328033447,2.91003155708313,6.804992608522298e-06,2.246089220046997,0.9135909080505372,0.9135909080505372,0.0,111.56043243408205,98.0,32407.6953125,0.0,1961.728759765625,1.0,282.1577453613281,284.2736511230469,291.1044921875,293.23291015625,293.1499938964844,293.1499938964844,281.8500061035156,35266.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517083525657654,1.0,0.0,0.0,3.668124198913574,3.668148040771485,8.978035452855693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.63525390625,0.0,1547.9130859375,1895.4371337890625,0.0,2951.274169921875,0.9088165163993835,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9233781099319458,0.3762354552745819,0.3394668698310852,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9990000128746032,0.5878245234489441,0.4559015929698944,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9990000128746032,0.522522509098053,0.3367273509502411,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8732221722602844,0.3210790157318115,0.3052590489387512,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.769760251045227,0.2177890092134475,0.9863351583480836,285.4388732910156,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.41064453125,285.4364624023437,1.0,0.5331916809082031,1.0,1.0,0.0,1.0,-2.9100382328033447,2.91003155708313,6.804992608522298e-06,2.246089220046997,0.9135909080505372,0.9135909080505372,0.0,111.56043243408205,98.0,32407.6953125,0.0,1961.728759765625,1.0,282.1577453613281,284.2736511230469,291.1044921875,293.23291015625,293.1499938964844,293.1499938964844,281.8500061035156,35266.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517083525657654,1.0,0.0,0.0,3.668124198913574,3.668148040771485,8.978035452855693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.63525390625,0.0,1547.9130859375,1895.4371337890625,0.0,2951.274169921875,0.9088165163993835,1.0,0.0,3.0,1.0,0.0
12063780,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9237268567085266,0.3747681677341461,0.3384253680706024,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.5917872190475464,0.4540617763996124,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.5283081531524658,0.3353684842586517,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8746963739395142,0.3211123347282409,0.3055494427680969,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7712939977645874,0.2179698795080185,0.9881855249404908,285.19171142578125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.4149475097656,285.1893615722656,1.0,0.5325617790222168,1.0,1.0,0.0,1.0,-2.907513380050659,2.907506465911865,6.793106422264827e-06,2.24410367012024,0.9147904515266418,0.9147904515266418,0.0,111.0137710571289,116.0,33025.79296875,0.0,1954.8670654296875,1.0,281.85797119140625,284.0028076171875,291.1023254394531,293.2913513183594,293.1499938964844,293.1499938964844,281.54998779296875,35507.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696566820144653,1.0,0.0,0.0,3.687235832214356,3.687260150909424,9.071834483620478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.80615234375,0.0,1571.27197265625,1895.4371337890625,0.0,3119.58984375,0.9132549166679382,1.0,0.0,3.0,1.0,0.0
12063840,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9237268567085266,0.3747681677341461,0.3384253680706024,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.5917872190475464,0.4540617763996124,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9990000128746032,0.5283081531524658,0.3353684842586517,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8746963739395142,0.3211123347282409,0.3055494427680969,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7712939977645874,0.2179698795080185,0.9881855249404908,285.19171142578125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.4149475097656,285.1893615722656,1.0,0.5325617790222168,1.0,1.0,0.0,1.0,-2.907513380050659,2.907506465911865,6.793106422264827e-06,2.24410367012024,0.9147904515266418,0.9147904515266418,0.0,111.0137710571289,116.0,33025.79296875,0.0,1954.8670654296875,1.0,281.85797119140625,284.0028076171875,291.1023254394531,293.2913513183594,293.1499938964844,293.1499938964844,281.54998779296875,35507.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696566820144653,1.0,0.0,0.0,3.687235832214356,3.687260150909424,9.071834483620478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.80615234375,0.0,1571.27197265625,1895.4371337890625,0.0,3119.58984375,0.9132549166679382,1.0,0.0,3.0,1.0,0.0
12063900,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.922524392604828,0.3737561404705047,0.3376448154449463,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.5929298996925354,0.454535037279129,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.5305649042129517,0.335718035697937,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8742430806159973,0.3208305835723877,0.3053991198539734,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7709278464317322,0.2177776992321014,0.9878214597702026,285.01318359375,284.95001220703125,296.3865051269531,288.0307312011719,296.3871459960937,297.4096069335937,285.00213623046875,1.0,0.5325707793235779,1.0,1.0,0.0,1.0,-2.906944751739502,2.906938076019287,6.79040431350586e-06,2.2436444759368896,0.9134806394577026,0.9134806394577026,0.0,111.10584259033205,116.0,33623.2578125,0.0,1954.3907470703125,1.0,281.6001892089844,283.79736328125,291.1168518066406,293.39794921875,293.1499938964844,293.1499938964844,281.54998779296875,35664.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790993690490723,1.0,0.0,0.0,3.693012237548828,3.693036556243897,9.100280067286804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0302734375,0.0,1579.01025390625,1895.4371337890625,0.0,3208.139892578125,0.9146147966384888,1.0,0.0,3.0,1.0,0.0
12063960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9203025698661804,0.3725790083408355,0.3366214036941528,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.5935519933700562,0.4559843242168426,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.532412052154541,0.3367884755134582,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8729485273361206,0.3203763663768768,0.305030882358551,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7697632908821106,0.2174125611782074,0.9865257740020752,284.94793701171875,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.3995666503906,284.9458312988281,1.0,0.5327878594398499,1.0,1.0,0.0,1.0,-2.9067423343658447,2.906735420227051,6.789415238017682e-06,2.243469476699829,0.912757158279419,0.912757158279419,0.0,111.44993591308594,134.0,33634.13671875,0.0,1955.7646484375,1.0,281.55780029296875,283.7366638183594,291.0765991210937,293.3051147460937,293.1499938964844,293.1499938964844,281.25,35797.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821331262588501,1.0,0.0,0.0,3.6956145763397217,3.69563889503479,9.113110195357876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.65185546875,0.0,1582.9793701171875,1895.4371337890625,0.0,3236.568359375,0.9153249263763428,1.0,0.0,3.0,1.0,0.0
12064020,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9142869114875792,0.3699832856655121,0.3344285488128662,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9990000128746032,0.5935531258583069,0.4608282744884491,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9990000128746032,0.535149335861206,0.3403661847114563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8689131736755371,0.3191872239112854,0.3040517568588257,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7660065293312073,0.2163597494363784,0.9825389981269836,284.709716796875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.370849609375,284.7078552246094,1.0,0.5338306427001953,1.0,1.0,0.0,1.0,-2.9082577228546143,2.9082508087158203,6.796418801968684e-06,2.244604587554932,0.9075820446014404,0.9075820446014404,0.0,112.69393920898438,152.0,34237.26171875,0.0,1964.42626953125,1.0,281.2578430175781,283.47735595703125,291.0586242675781,293.32086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909659385681152,1.0,0.0,0.0,3.6921794414520255,3.692203998565674,9.09617710931343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.3359375,0.0,1581.486083984375,1895.4371337890625,0.0,3319.239990234375,0.9147685766220092,1.0,0.0,3.0,1.0,0.0
12064080,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9142869114875792,0.3699832856655121,0.3344285488128662,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9990000128746032,0.5935531258583069,0.4608282744884491,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.9990000128746032,0.535149335861206,0.3403661847114563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8689131736755371,0.3191872239112854,0.3040517568588257,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7660065293312073,0.2163597494363784,0.9825389981269836,284.709716796875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.370849609375,284.7078552246094,1.0,0.5338306427001953,1.0,1.0,0.0,1.0,-2.9082577228546143,2.9082508087158203,6.796418801968684e-06,2.244604587554932,0.9075820446014404,0.9075820446014404,0.0,112.69393920898438,152.0,34237.26171875,0.0,1964.42626953125,1.0,281.2578430175781,283.47735595703125,291.0586242675781,293.32086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909659385681152,1.0,0.0,0.0,3.6921794414520255,3.692203998565674,9.09617710931343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.3359375,0.0,1581.486083984375,1895.4371337890625,0.0,3319.239990234375,0.9147685766220092,1.0,0.0,3.0,1.0,0.0
12064140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.9065545201301576,0.3671056926250458,0.3319845497608185,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9990000128746032,0.5920076966285706,0.4680805206298828,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9990000128746032,0.5366882681846619,0.3457226753234863,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8632040619850159,0.3177052140235901,0.3027901351451874,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.7606214880943298,0.2149662226438522,0.9769871830940248,284.47918701171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.3326110839844,284.47808837890625,1.0,0.5356557965278625,1.0,1.0,0.0,1.0,-2.912283182144165,2.91227650642395,6.81518667988712e-06,2.247685194015503,0.8993762731552124,0.8993762731552124,0.0,114.64891052246094,170.0,34852.1171875,0.0,1980.7713623046875,1.0,280.9579162597656,283.22625732421875,291.0518798828125,293.34796142578125,293.1499938964844,293.1499938964844,280.6499938964844,36459.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982560634613037,1.0,0.0,0.0,3.676016807556152,3.6760411262512207,9.016713420351152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.9921875,0.0,1565.76953125,1895.4371337890625,0.0,3387.32275390625,0.9113830327987672,1.0,0.0,3.0,1.0,0.0
12064200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.9065545201301576,0.3671056926250458,0.3319845497608185,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9990000128746032,0.5920076966285706,0.4680805206298828,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.9990000128746032,0.5366882681846619,0.3457226753234863,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8632040619850159,0.3177052140235901,0.3027901351451874,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.7606214880943298,0.2149662226438522,0.9769871830940248,284.47918701171875,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.3326110839844,284.47808837890625,1.0,0.5356557965278625,1.0,1.0,0.0,1.0,-2.912283182144165,2.91227650642395,6.81518667988712e-06,2.247685194015503,0.8993762731552124,0.8993762731552124,0.0,114.64891052246094,170.0,34852.1171875,0.0,1980.7713623046875,1.0,280.9579162597656,283.22625732421875,291.0518798828125,293.34796142578125,293.1499938964844,293.1499938964844,280.6499938964844,36459.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982560634613037,1.0,0.0,0.0,3.676016807556152,3.6760411262512207,9.016713420351152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.9921875,0.0,1565.76953125,1895.4371337890625,0.0,3387.32275390625,0.9113830327987672,1.0,0.0,3.0,1.0,0.0
12064260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.8981018662452698,0.3641954958438873,0.3294657468795776,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9990000128746032,0.5891832113265991,0.4772349894046783,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9990000128746032,0.5373131036758423,0.3524841368198395,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.8564284443855286,0.3161370456218719,0.3014117181301117,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.7542067170143127,0.2134193778038025,0.9706096649169922,284.2897644042969,284.95001220703125,296.2421569824219,288.032470703125,296.2431030273437,297.28955078125,284.2889404296875,1.0,0.5382329225540161,1.0,1.0,0.0,1.0,-2.9190609455108643,2.9190540313720703,6.846898031653836e-06,2.2528953552246094,0.8889806866645813,0.8889806866645813,0.0,117.2232894897461,188.0,35697.015625,0.0,2004.8175048828125,1.0,280.6581115722656,282.99908447265625,291.0568542480469,293.399169921875,293.1499938964844,293.1499938964844,280.95001220703125,36790.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058784246444702,1.0,0.0,0.0,3.6474225521087646,3.647446632385254,8.876984338712646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0107421875,0.0,1536.212646484375,1895.4371337890625,0.0,3458.3154296875,0.9052213430404664,1.0,0.0,3.0,1.0,0.0
12064320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.8981018662452698,0.3641954958438873,0.3294657468795776,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9990000128746032,0.5891832113265991,0.4772349894046783,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897033691406,0.9990000128746032,0.5373131036758423,0.3524841368198395,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.8564284443855286,0.3161370456218719,0.3014117181301117,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29034423828125,0.7542067170143127,0.2134193778038025,0.9706096649169922,284.2897644042969,284.95001220703125,296.2421569824219,288.032470703125,296.2431030273437,297.28955078125,284.2889404296875,1.0,0.5382329225540161,1.0,1.0,0.0,1.0,-2.9190609455108643,2.9190540313720703,6.846898031653836e-06,2.2528953552246094,0.8889806866645813,0.8889806866645813,0.0,117.2232894897461,188.0,35697.015625,0.0,2004.8175048828125,1.0,280.6581115722656,282.99908447265625,291.0568542480469,293.399169921875,293.1499938964844,293.1499938964844,280.95001220703125,36790.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058784246444702,1.0,0.0,0.0,3.6474225521087646,3.647446632385254,8.876984338712646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0107421875,0.0,1536.212646484375,1895.4371337890625,0.0,3458.3154296875,0.9052213430404664,1.0,0.0,3.0,1.0,0.0
12064380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.8909636735916138,0.3630866110324859,0.3280342519283294,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.5870876312255859,0.4863308072090149,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.5392224192619324,0.3592022657394409,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.8505762219429016,0.3157314658164978,0.3007386922836303,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7485918998718262,0.2126758396625518,0.9663865566253662,284.48406982421875,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.265869140625,284.4861755371094,1.0,0.5415486097335815,1.0,1.0,0.0,1.0,-2.9304568767547607,2.930449962615967,6.900351309013786e-06,2.26164174079895,0.8843141198158264,0.8843141198158264,0.0,120.00543212890624,206.0,34825.1875,0.0,2037.760498046875,1.0,280.94207763671875,283.2371826171875,290.9678039550781,293.1849975585937,293.1499938964844,293.1499938964844,281.25,36715.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873988389968872,1.0,0.0,0.0,3.6198244094848633,3.619848251342773,8.743157877688645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.9306640625,0.0,1505.165283203125,1895.4371337890625,0.0,3285.87353515625,0.8990456461906433,1.0,0.0,3.0,1.0,0.0
12064440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.8909636735916138,0.3630866110324859,0.3280342519283294,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.5870876312255859,0.4863308072090149,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.5392224192619324,0.3592022657394409,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.8505762219429016,0.3157314658164978,0.3007386922836303,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7485918998718262,0.2126758396625518,0.9663865566253662,284.48406982421875,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.265869140625,284.4861755371094,1.0,0.5415486097335815,1.0,1.0,0.0,1.0,-2.9304568767547607,2.930449962615967,6.900351309013786e-06,2.26164174079895,0.8843141198158264,0.8843141198158264,0.0,120.00543212890624,206.0,34825.1875,0.0,2037.760498046875,1.0,280.94207763671875,283.2371826171875,290.9678039550781,293.1849975585937,293.1499938964844,293.1499938964844,281.25,36715.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873988389968872,1.0,0.0,0.0,3.6198244094848633,3.619848251342773,8.743157877688645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.9306640625,0.0,1505.165283203125,1895.4371337890625,0.0,3285.87353515625,0.8990456461906433,1.0,0.0,3.0,1.0,0.0
