time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.8883464336395264,0.3631194531917572,0.3279162645339966,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.9990000128746032,0.5865730047225952,0.490345150232315,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.9990000128746032,0.5408546924591064,0.3621672689914703,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64288330078125,0.8484585881233215,0.3160071969032287,0.3008809387683868,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.7465494871139526,0.2126892358064651,0.9660313129425048,284.6449279785156,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2621459960937,284.655029296875,1.0,0.5434865951538086,1.0,1.0,0.0,1.0,-2.9384453296661377,2.938438415527344,6.937997568456922e-06,2.2677955627441406,0.8838258385658264,0.8838258385658264,0.0,121.3634796142578,206.0,34097.5390625,0.0,2058.02734375,1.0,281.1978454589844,283.4345397949219,290.9324035644531,293.0398864746094,293.1499938964844,293.1499938964844,281.25,36602.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747066259384155,1.0,0.0,0.0,3.6086971759796143,3.608720779418945,8.689486890034459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.388671875,0.0,1492.155029296875,1895.4371337890625,0.0,3166.95556640625,0.8965328335762024,1.0,0.0,3.0,1.0,0.0
12064560,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8863098621368408,0.3634364008903503,0.328161358833313,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.9990000128746032,0.5863980054855347,0.4940120577812195,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.9990000128746032,0.5428822040557861,0.3648756146430969,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8468431830406189,0.3165441155433655,0.3013330399990082,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7449988126754761,0.2129317820072174,0.9668839573860168,284.70947265625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.2629699707031,284.7117004394531,1.0,0.5456118583679199,1.0,1.0,0.0,1.0,-2.9479687213897705,2.947961807250977,6.983032562857261e-06,2.27514123916626,0.8829240798950195,0.8829240798950195,0.0,122.6994171142578,224.0,34064.90234375,0.0,2080.8984375,1.0,281.24139404296875,283.49822998046875,290.9643249511719,293.1114501953125,293.1499938964844,293.1499938964844,281.54998779296875,36493.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679928183555603,1.0,0.0,0.0,3.6005194187164307,3.6005430221557617,8.650149538880214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.80908203125,0.0,1482.4544677734375,1895.4371337890625,0.0,3103.98193359375,0.894594132900238,1.0,0.0,3.0,1.0,0.0
12064620,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8827247023582458,0.3645326197147369,0.3290696144104004,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5866624116897583,0.501290500164032,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5476749539375305,0.3702514767646789,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8441314101219177,0.3180886209011078,0.3027115166187286,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7425075769424438,0.2138685435056686,0.9707472920417786,284.9467468261719,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.2713623046875,284.9488525390625,1.0,0.550416111946106,1.0,1.0,0.0,1.0,-2.9705677032470703,2.9705605506896973,7.090537110343576e-06,2.2925961017608643,0.8848296999931335,0.8848296999931335,0.0,125.52239990234376,227.0,33442.6640625,0.0,2133.955078125,1.0,281.54132080078125,283.7620544433594,290.990234375,293.0931091308594,293.1499938964844,293.1499938964844,281.8500061035156,36190.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531959056854248,1.0,0.0,0.0,3.592529058456421,3.592552423477173,8.611798989477393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.837890625,0.0,1471.5665283203125,1895.4371337890625,0.0,2965.213134765625,0.8926012516021729,1.0,0.0,3.0,1.0,0.0
12064680,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8827247023582458,0.3645326197147369,0.3290696144104004,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5866624116897583,0.501290500164032,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5476749539375305,0.3702514767646789,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8441314101219177,0.3180886209011078,0.3027115166187286,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7425075769424438,0.2138685435056686,0.9707472920417786,284.9467468261719,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.2713623046875,284.9488525390625,1.0,0.550416111946106,1.0,1.0,0.0,1.0,-2.9705677032470703,2.9705605506896973,7.090537110343576e-06,2.2925961017608643,0.8848296999931335,0.8848296999931335,0.0,125.52239990234376,227.0,33442.6640625,0.0,2133.955078125,1.0,281.54132080078125,283.7620544433594,290.990234375,293.0931091308594,293.1499938964844,293.1499938964844,281.8500061035156,36190.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531959056854248,1.0,0.0,0.0,3.592529058456421,3.592552423477173,8.611798989477393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.837890625,0.0,1471.5665283203125,1895.4371337890625,0.0,2965.213134765625,0.8926012516021729,1.0,0.0,3.0,1.0,0.0
12064740,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8802007436752319,0.36604043841362,0.330396294593811,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.5874645709991455,0.5075585842132568,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.5531966686248779,0.3748810291290283,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8424182534217834,0.3200539946556091,0.3045397996902466,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7410606741905212,0.2152488678693771,0.9767850041389464,285.1788024902344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2854309082031,285.1806335449219,1.0,0.5552356243133545,1.0,1.0,0.0,1.0,-2.994718313217163,2.994710922241211,7.20649040886201e-06,2.311317682266236,0.889799177646637,0.889799177646637,0.0,128.17108154296875,230.0,32834.62109375,0.0,2189.592529296875,1.0,281.8412780761719,284.01934814453125,291.01519775390625,293.0823974609375,293.1499938964844,293.1499938964844,282.1499938964844,35858.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422343134880066,1.0,0.0,0.0,3.5969796180725098,3.597003221511841,8.633149377601512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.48779296875,0.0,1473.9326171875,1895.4371337890625,0.0,2862.59716796875,0.8933585286140442,1.0,0.0,3.0,1.0,0.0
12064800,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8802007436752319,0.36604043841362,0.330396294593811,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.5874645709991455,0.5075585842132568,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.5531966686248779,0.3748810291290283,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8424182534217834,0.3200539946556091,0.3045397996902466,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7410606741905212,0.2152488678693771,0.9767850041389464,285.1788024902344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2854309082031,285.1806335449219,1.0,0.5552356243133545,1.0,1.0,0.0,1.0,-2.994718313217163,2.994710922241211,7.20649040886201e-06,2.311317682266236,0.889799177646637,0.889799177646637,0.0,128.17108154296875,230.0,32834.62109375,0.0,2189.592529296875,1.0,281.8412780761719,284.01934814453125,291.01519775390625,293.0823974609375,293.1499938964844,293.1499938964844,282.1499938964844,35858.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422343134880066,1.0,0.0,0.0,3.5969796180725098,3.597003221511841,8.633149377601512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.48779296875,0.0,1473.9326171875,1895.4371337890625,0.0,2862.59716796875,0.8933585286140442,1.0,0.0,3.0,1.0,0.0
12064860,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.878401517868042,0.3678236901760101,0.3319845497608185,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9990000128746032,0.5887236595153809,0.5130769610404968,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9990000128746032,0.5593309998512268,0.3789568841457367,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.8413702845573425,0.3222887516021728,0.3066414892673492,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.7403230667114258,0.2169267386198043,0.9842633605003356,285.40484619140625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.30322265625,285.4064025878906,1.0,0.5600799322128296,1.0,1.0,0.0,1.0,-3.019676446914673,3.0196690559387207,7.32727903596242e-06,2.3306527137756348,0.8977429866790771,0.8977429866790771,0.0,130.67454528808594,233.0,32231.357421875,0.0,2246.752197265625,1.0,282.1413879394531,284.269775390625,291.0318908691406,293.06475830078125,293.1499938964844,293.1499938964844,282.45001220703125,35525.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331026434898376,1.0,0.0,0.0,3.613892793655396,3.613916397094727,8.714526984476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.17822265625,0.0,1489.85498046875,1895.4371337890625,0.0,2777.3466796875,0.896899938583374,1.0,0.0,3.0,1.0,0.0
12064920,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.878401517868042,0.3678236901760101,0.3319845497608185,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9990000128746032,0.5887236595153809,0.5130769610404968,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9990000128746032,0.5593309998512268,0.3789568841457367,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.8413702845573425,0.3222887516021728,0.3066414892673492,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.7403230667114258,0.2169267386198043,0.9842633605003356,285.40484619140625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.30322265625,285.4064025878906,1.0,0.5600799322128296,1.0,1.0,0.0,1.0,-3.019676446914673,3.0196690559387207,7.32727903596242e-06,2.3306527137756348,0.8977429866790771,0.8977429866790771,0.0,130.67454528808594,233.0,32231.357421875,0.0,2246.752197265625,1.0,282.1413879394531,284.269775390625,291.0318908691406,293.06475830078125,293.1499938964844,293.1499938964844,282.45001220703125,35525.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331026434898376,1.0,0.0,0.0,3.613892793655396,3.613916397094727,8.714526984476834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.17822265625,0.0,1489.85498046875,1895.4371337890625,0.0,2777.3466796875,0.896899938583374,1.0,0.0,3.0,1.0,0.0
12064980,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8770931363105774,0.3698253929615021,0.3337733447551727,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9990000128746032,0.5903797149658203,0.518112063407898,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9990000128746032,0.5659573078155518,0.3826757967472076,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8407614231109619,0.3247262239456177,0.3089415729045868,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7400510907173157,0.2188184410333633,0.9927529096603394,285.6255187988281,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.3231201171875,285.6268310546875,1.0,0.564952552318573,1.0,1.0,0.0,1.0,-3.045320749282837,3.0453133583068848,7.452440058841603e-06,2.3505215644836426,0.9085972309112548,0.9085972309112548,0.0,133.09658813476562,236.0,31630.650390625,0.0,2305.603271484375,1.0,282.4415588378906,284.51416015625,291.0425720214844,293.0406188964844,293.1499938964844,293.1499938964844,282.1499938964844,35212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824489951133728,1.0,0.0,0.0,3.642567157745361,3.642590999603272,8.853366466610169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.85302734375,0.0,1519.0311279296875,1895.4371337890625,0.0,2697.215087890625,0.9030925631523132,1.0,0.0,3.0,1.0,0.0
12065040,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.8770931363105774,0.3698253929615021,0.3337733447551727,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9990000128746032,0.5903797149658203,0.518112063407898,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9990000128746032,0.5659573078155518,0.3826757967472076,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8407614231109619,0.3247262239456177,0.3089415729045868,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7400510907173157,0.2188184410333633,0.9927529096603394,285.6255187988281,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.3231201171875,285.6268310546875,1.0,0.564952552318573,1.0,1.0,0.0,1.0,-3.045320749282837,3.0453133583068848,7.452440058841603e-06,2.3505215644836426,0.9085972309112548,0.9085972309112548,0.0,133.09658813476562,236.0,31630.650390625,0.0,2305.603271484375,1.0,282.4415588378906,284.51416015625,291.0425720214844,293.0406188964844,293.1499938964844,293.1499938964844,282.1499938964844,35212.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824489951133728,1.0,0.0,0.0,3.642567157745361,3.642590999603272,8.853366466610169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.85302734375,0.0,1519.0311279296875,1895.4371337890625,0.0,2697.215087890625,0.9030925631523132,1.0,0.0,3.0,1.0,0.0
12065100,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.876150906085968,0.370153546333313,0.33447265625,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.9990000128746032,0.590571403503418,0.5208467841148376,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.9990000128746032,0.5685839653015137,0.3846956491470337,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.840264618396759,0.3255496621131897,0.3099905848503113,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7397680878639221,0.2195057868957519,0.9967700839042664,285.4696655273437,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.32568359375,285.4600830078125,1.0,0.567397952079773,1.0,1.0,0.0,1.0,-3.0579700469970703,3.057962417602539,7.514632670790888e-06,2.3603498935699463,0.9105734825134276,0.9105734825134276,0.0,134.37091064453125,236.0,32307.611328125,0.0,2335.37890625,1.0,282.1985778808594,284.3304138183594,291.1441345214844,293.2831420898437,293.1499938964844,293.1499938964844,282.1499938964844,35259.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365759253501892,1.0,0.0,0.0,3.656750917434693,3.6567749977111816,8.922448841985897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8955078125,0.0,1535.1416015625,1895.4371337890625,0.0,2809.741455078125,0.9062376022338868,1.0,0.0,3.0,1.0,0.0
12065160,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8739575743675232,0.3698237240314483,0.3344460129737854,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.9990000128746032,0.5898705720901489,0.5246791243553162,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.9990000128746032,0.5703682899475098,0.3875262141227722,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.838799238204956,0.3258947134017944,0.3105444610118866,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.7386208176612854,0.2198273688554763,0.9991124868392944,285.4090576171875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.320068359375,285.4072570800781,1.0,0.5698391199111938,1.0,1.0,0.0,1.0,-3.069432258605957,3.069424629211426,7.571227797598112e-06,2.369262218475342,0.9129762649536132,0.9129762649536132,0.0,135.91082763671875,239.0,32395.537109375,0.0,2364.571044921875,1.0,282.1576232910156,284.27178955078125,291.1559143066406,293.277099609375,293.1499938964844,293.1499938964844,281.8500061035156,35323.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453270792961121,1.0,0.0,0.0,3.668682336807251,3.66870641708374,8.980769052868709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.48388671875,0.0,1548.9630126953125,1895.4371337890625,0.0,2891.5244140625,0.908983051776886,1.0,0.0,3.0,1.0,0.0
12065220,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8675785064697266,0.3681316971778869,0.3333263397216797,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5862338542938232,0.5344461798667908,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5720622539520264,0.3947401046752929,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8341161012649536,0.3256690204143524,0.3107180297374725,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7346397638320923,0.2196729183197021,1.0001187324523926,285.17169189453125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.296875,285.1698608398437,1.0,0.5746948719024658,1.0,1.0,0.0,1.0,-3.0899226665496826,3.089915037155152,7.672907486266922e-06,2.385185480117798,0.9139699339866638,0.9139699339866638,0.0,139.5184783935547,242.0,33143.6015625,0.0,2421.76220703125,1.0,281.85797119140625,284.0105895996094,291.1660461425781,293.3578186035156,293.1499938964844,293.1499938964844,281.54998779296875,35550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655283451080322,1.0,0.0,0.0,3.6861765384674072,3.686200857162476,9.06662307897932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.51611328125,0.0,1570.390625,1895.4371337890625,0.0,3080.8623046875,0.9130483269691468,1.0,0.0,3.0,1.0,0.0
12065280,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8675785064697266,0.3681316971778869,0.3333263397216797,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5862338542938232,0.5344461798667908,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.5720622539520264,0.3947401046752929,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8341161012649536,0.3256690204143524,0.3107180297374725,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7346397638320923,0.2196729183197021,1.0001187324523926,285.17169189453125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.296875,285.1698608398437,1.0,0.5746948719024658,1.0,1.0,0.0,1.0,-3.0899226665496826,3.089915037155152,7.672907486266922e-06,2.385185480117798,0.9139699339866638,0.9139699339866638,0.0,139.5184783935547,242.0,33143.6015625,0.0,2421.76220703125,1.0,281.85797119140625,284.0105895996094,291.1660461425781,293.3578186035156,293.1499938964844,293.1499938964844,281.54998779296875,35550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655283451080322,1.0,0.0,0.0,3.6861765384674072,3.686200857162476,9.06662307897932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.51611328125,0.0,1570.390625,1895.4371337890625,0.0,3080.8623046875,0.9130483269691468,1.0,0.0,3.0,1.0,0.0
12065340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8589519262313843,0.3656920194625854,0.3314215540885925,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.5800372362136841,0.5475943684577942,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9975707530975342,0.5720521211624146,0.4003610014915466,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8272799849510193,0.324670672416687,0.3100798726081848,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7285181283950806,0.2187244296073913,0.9973880052566528,284.9447326660156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.2679748535156,284.9434509277344,1.0,0.5794821977615356,1.0,1.0,0.0,1.0,-3.1061596870422363,3.106152057647705,7.75413809606107e-06,2.397876262664795,0.9119710326194764,0.9119710326194764,0.0,144.01400756835938,245.0,33921.53125,0.0,2476.2470703125,1.0,281.55792236328125,283.7558288574219,291.1488647460937,293.3897399902344,293.1499938964844,293.1499938964844,281.25,35821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799319863319397,1.0,0.0,0.0,3.693511247634888,3.693535804748535,9.1027402504551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.79638671875,0.0,1580.7672119140625,1895.4371337890625,0.0,3215.943115234375,0.9148738980293274,1.0,0.0,3.0,1.0,0.0
12065400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8589519262313843,0.3656920194625854,0.3314215540885925,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.5800372362136841,0.5475943684577942,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9975707530975342,0.5720521211624146,0.4003610014915466,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8272799849510193,0.324670672416687,0.3100798726081848,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7285181283950806,0.2187244296073913,0.9973880052566528,284.9447326660156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.2679748535156,284.9434509277344,1.0,0.5794821977615356,1.0,1.0,0.0,1.0,-3.1061596870422363,3.106152057647705,7.75413809606107e-06,2.397876262664795,0.9119710326194764,0.9119710326194764,0.0,144.01400756835938,245.0,33921.53125,0.0,2476.2470703125,1.0,281.55792236328125,283.7558288574219,291.1488647460937,293.3897399902344,293.1499938964844,293.1499938964844,281.25,35821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799319863319397,1.0,0.0,0.0,3.693511247634888,3.693535804748535,9.1027402504551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.79638671875,0.0,1580.7672119140625,1895.4371337890625,0.0,3215.943115234375,0.9148738980293274,1.0,0.0,3.0,1.0,0.0
12065460,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8478276133537292,0.3631966710090637,0.3295090198516845,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.990541934967041,0.5739982724189758,0.5455461740493774,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.9890311360359192,0.5723326802253723,0.4006441831588745,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.817733645439148,0.3233967423439026,0.3092141449451446,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7198114991188049,0.2174011468887329,0.9931254982948304,284.7434387207031,284.95001220703125,295.62701416015625,288.09747314453125,295.6282653808594,297.2391357421875,284.7367248535156,1.0,0.5835453867912292,1.0,1.0,0.0,1.0,-3.1144049167633057,3.114397048950196,7.76006345404312e-06,2.389621019363404,0.9078385233879088,0.9078385233879088,0.0,149.28172302246094,245.0,34679.35546875,0.0,2504.7451171875,1.0,281.2618713378906,283.5118103027344,291.1488647460937,293.445068359375,293.1499938964844,293.1499938964844,281.25,36079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910415172576904,1.0,0.0,0.0,3.691329956054688,3.691354513168335,9.091991728382708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.16064453125,0.0,1580.2413330078125,1895.4371337890625,0.0,3319.94677734375,0.9145511984825134,1.0,0.0,3.0,1.0,0.0
12065520,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.840431809425354,0.36290243268013,0.3293996155261993,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9828770756721495,0.5733808279037476,0.5451001524925232,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9815996885299684,0.5724223852157593,0.4008131325244903,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8106393218040466,0.3232420980930328,0.3092420995235443,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7135384678840637,0.2172334194183349,0.9932242631912231,284.73687744140625,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2363586425781,284.7353515625,1.0,0.5839288830757141,1.0,1.0,0.0,1.0,-3.0952863693237305,3.095278739929199,7.700738933635876e-06,2.389811754226685,0.907440721988678,0.907440721988678,0.0,154.10154724121094,248.0,34674.296875,0.0,2508.84423828125,1.0,281.2579345703125,283.506591796875,291.13995361328125,293.4272766113281,293.1499938964844,293.1499938964844,280.95001220703125,36101.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911128640174866,1.0,0.0,0.0,3.6906075477600098,3.690632104873657,9.088433330362022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.16845703125,0.0,1579.5823974609375,1895.4371337890625,0.0,3320.61328125,0.9144079089164734,1.0,0.0,3.0,1.0,0.0
12065580,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.8236386775970459,0.359850138425827,0.3271461427211761,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.9623796343803406,0.5681084394454956,0.5404084920883179,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.964291214942932,0.5728790163993835,0.4014692902565002,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293884277344,0.7938751578330994,0.321533203125,0.3081363141536712,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.6979237794876099,0.2154636532068252,0.9876540303230286,284.52899169921875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2106018066406,284.52716064453125,1.0,0.5879976153373718,1.0,1.0,0.0,1.0,-3.079700469970703,3.079692840576172,7.623230430908734e-06,2.3777151107788086,0.9001166224479675,0.9001166224479675,0.0,164.58782958984375,251.0,35354.58984375,0.0,2534.284423828125,1.0,280.9579467773437,283.2596435546875,291.1357116699219,293.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,36407.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004039168357849,1.0,0.0,0.0,3.6763014793396,3.676325798034668,9.018110063152562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.662109375,0.0,1565.6966552734375,1895.4371337890625,0.0,3407.348876953125,0.911413073539734,1.0,0.0,3.0,1.0,0.0
12065640,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.8236386775970459,0.359850138425827,0.3271461427211761,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.9623796343803406,0.5681084394454956,0.5404084920883179,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.964291214942932,0.5728790163993835,0.4014692902565002,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293884277344,0.7938751578330994,0.321533203125,0.3081363141536712,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.6979237794876099,0.2154636532068252,0.9876540303230286,284.52899169921875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2106018066406,284.52716064453125,1.0,0.5879976153373718,1.0,1.0,0.0,1.0,-3.079700469970703,3.079692840576172,7.623230430908734e-06,2.3777151107788086,0.9001166224479675,0.9001166224479675,0.0,164.58782958984375,251.0,35354.58984375,0.0,2534.284423828125,1.0,280.9579467773437,283.2596435546875,291.1357116699219,293.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,36407.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004039168357849,1.0,0.0,0.0,3.6763014793396,3.676325798034668,9.018110063152562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.662109375,0.0,1565.6966552734375,1895.4371337890625,0.0,3407.348876953125,0.911413073539734,1.0,0.0,3.0,1.0,0.0
12065700,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.8161540031433105,0.3582877516746521,0.3259963095188141,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.9524125456809998,0.5656980872154236,0.5383495688438416,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.956019401550293,0.5730826258659363,0.4018090665340423,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38671875,0.7864115238189697,0.3206236362457275,0.3075279891490936,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897705078125,0.6908496618270874,0.2145378440618515,0.9846233129501344,284.385009765625,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.1991577148437,284.3768310546875,1.0,0.5899030566215515,1.0,1.0,0.0,1.0,-3.0718765258789062,3.071868896484375,7.584476861666189e-06,2.371645450592041,0.8949497938156128,0.8949497938156128,0.0,169.60903930664062,251.0,36195.99609375,0.0,2545.66943359375,1.0,280.7007141113281,283.0792236328125,291.1618347167969,293.5856018066406,293.1499938964844,293.1499938964844,280.6499938964844,36580.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907173991203308,1.0,0.0,0.0,3.66484808921814,3.664872169494629,8.962006177171133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.72607421875,0.0,1554.111572265625,1895.4371337890625,0.0,3470.35888671875,0.9089353084564208,1.0,0.0,3.0,1.0,0.0
12065760,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.8086800575256348,0.356676310300827,0.3247351050376892,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350524902344,0.942398488521576,0.5633051991462708,0.5362651348114014,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.9477086663246156,0.5732271671295166,0.4020441770553589,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3354797363281,0.7792520523071289,0.3196589648723602,0.3068301677703857,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360595703125,0.6840234994888306,0.213573083281517,0.9813087582588196,284.3351745605469,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.1877746582031,284.3336486816406,1.0,0.5917221307754517,1.0,1.0,0.0,1.0,-3.0633134841918945,3.0633060932159424,7.542189450759906e-06,2.3650081157684326,0.890306830406189,0.890306830406189,0.0,174.6414794921875,254.0,36191.66015625,0.0,2555.629638671875,1.0,280.6581726074219,283.03057861328125,291.1379699707031,293.5140380859375,293.1499938964844,293.1499938964844,280.95001220703125,36726.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091992378234864,1.0,0.0,0.0,3.650062561035156,3.6500866413116455,8.889838909453829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9033203125,0.0,1538.67724609375,1895.4371337890625,0.0,3489.170654296875,0.9057669043540956,1.0,0.0,3.0,1.0,0.0
12065820,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.7972919940948486,0.3551693558692932,0.3232158422470093,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.9270988702774048,0.5604530572891235,0.5333418846130371,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.935735523700714,0.5755130052566528,0.4034353196620941,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.7689217925071716,0.3188421130180359,0.3060445785522461,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010986328125,0.67401123046875,0.2124906629323959,0.9767405986785888,284.5018615722656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.1839294433594,284.503173828125,1.0,0.5951781868934631,1.0,1.0,0.0,1.0,-3.053194046020508,3.053186655044556,7.491916676372057e-06,2.356974601745605,0.8856813311576843,0.8856813311576843,0.0,182.8407745361328,257.0,34953.34765625,0.0,2579.052001953125,1.0,280.94207763671875,283.24365234375,291.0389709472656,293.2729797363281,293.1499938964844,293.1499938964844,281.25,36674.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903394937515259,1.0,0.0,0.0,3.6241517066955566,3.624175548553467,8.76407341365848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.099609375,0.0,1509.611083984375,1895.4371337890625,0.0,3313.38232421875,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12065880,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.7972919940948486,0.3551693558692932,0.3232158422470093,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.9270988702774048,0.5604530572891235,0.5333418846130371,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.935735523700714,0.5755130052566528,0.4034353196620941,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.7689217925071716,0.3188421130180359,0.3060445785522461,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010986328125,0.67401123046875,0.2124906629323959,0.9767405986785888,284.5018615722656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.1839294433594,284.503173828125,1.0,0.5951781868934631,1.0,1.0,0.0,1.0,-3.053194046020508,3.053186655044556,7.491916676372057e-06,2.356974601745605,0.8856813311576843,0.8856813311576843,0.0,182.8407745361328,257.0,34953.34765625,0.0,2579.052001953125,1.0,280.94207763671875,283.24365234375,291.0389709472656,293.2729797363281,293.1499938964844,293.1499938964844,281.25,36674.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903394937515259,1.0,0.0,0.0,3.6241517066955566,3.624175548553467,8.76407341365848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.099609375,0.0,1509.611083984375,1895.4371337890625,0.0,3313.38232421875,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12065940,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.7911763191223145,0.3550392985343933,0.323064237833023,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.9184112548828124,0.5592528581619263,0.5321218967437744,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.9301059246063232,0.5793367028236389,0.406032919883728,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7635488510131836,0.3191640675067901,0.3063337802886963,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.6687505841255188,0.2124176621437072,0.9764158725738524,284.6926574707031,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.1951904296875,284.6941833496094,1.0,0.5985180735588074,1.0,1.0,0.0,1.0,-3.054615497589112,3.054608106613159,7.4986151048506144e-06,2.3579540252685547,0.8838179707527161,0.8838179707527161,0.0,188.33444213867188,260.0,33816.18359375,0.0,2610.411376953125,1.0,281.241455078125,283.47967529296875,291.0214233398437,293.1631774902344,293.1499938964844,293.1499938964844,281.54998779296875,36494.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683353662490845,1.0,0.0,0.0,3.6050097942352295,3.605033397674561,8.671738669363549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.20458984375,0.0,1487.341064453125,1895.4371337890625,0.0,3107.195068359375,0.8955914974212646,1.0,0.0,3.0,1.0,0.0
12066000,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.7911763191223145,0.3550392985343933,0.323064237833023,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.9184112548828124,0.5592528581619263,0.5321218967437744,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.9301059246063232,0.5793367028236389,0.406032919883728,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.7635488510131836,0.3191640675067901,0.3063337802886963,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.6687505841255188,0.2124176621437072,0.9764158725738524,284.6926574707031,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.1951904296875,284.6941833496094,1.0,0.5985180735588074,1.0,1.0,0.0,1.0,-3.054615497589112,3.054608106613159,7.4986151048506144e-06,2.3579540252685547,0.8838179707527161,0.8838179707527161,0.0,188.33444213867188,260.0,33816.18359375,0.0,2610.411376953125,1.0,281.241455078125,283.47967529296875,291.0214233398437,293.1631774902344,293.1499938964844,293.1499938964844,281.54998779296875,36494.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683353662490845,1.0,0.0,0.0,3.6050097942352295,3.605033397674561,8.671738669363549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.20458984375,0.0,1487.341064453125,1895.4371337890625,0.0,3107.195068359375,0.8955914974212646,1.0,0.0,3.0,1.0,0.0
12066060,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7877322435379028,0.3555553555488586,0.3235400319099426,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9132080674171448,0.5588729381561279,0.531746506690979,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9277620315551758,0.5838847756385803,0.4091772437095642,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7607309222221375,0.320131778717041,0.3072565197944641,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6660708785057068,0.2129961550235748,0.979037344455719,284.88946533203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.21258544921875,284.8909606933594,1.0,0.6018140316009521,1.0,1.0,0.0,1.0,-3.062771797180176,3.0627641677856445,7.538608770119026e-06,2.364206552505493,0.8846367597579956,0.8846367597579956,0.0,192.30831909179688,263.0,32836.6328125,-0.0,2646.927001953125,1.0,281.54132080078125,283.72076416015625,291.03472900390625,293.1098937988281,293.1499938964844,293.1499938964844,281.8500061035156,36247.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495826125144958,1.0,0.0,0.0,3.5950400829315186,3.5950634479522705,8.623841267763055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.93701171875,0.0,1474.7025146484375,1895.4371337890625,0.0,2931.36181640625,0.8931969404220581,1.0,0.0,3.0,1.0,0.0
12066120,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7877322435379028,0.3555553555488586,0.3235400319099426,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9132080674171448,0.5588729381561279,0.531746506690979,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9277620315551758,0.5838847756385803,0.4091772437095642,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7607309222221375,0.320131778717041,0.3072565197944641,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6660708785057068,0.2129961550235748,0.979037344455719,284.88946533203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.21258544921875,284.8909606933594,1.0,0.6018140316009521,1.0,1.0,0.0,1.0,-3.062771797180176,3.0627641677856445,7.538608770119026e-06,2.364206552505493,0.8846367597579956,0.8846367597579956,0.0,192.30831909179688,263.0,32836.6328125,-0.0,2646.927001953125,1.0,281.54132080078125,283.72076416015625,291.03472900390625,293.1098937988281,293.1499938964844,293.1499938964844,281.8500061035156,36247.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495826125144958,1.0,0.0,0.0,3.5950400829315186,3.5950634479522705,8.623841267763055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.93701171875,0.0,1474.7025146484375,1895.4371337890625,0.0,2931.36181640625,0.8931969404220581,1.0,0.0,3.0,1.0,0.0
12066180,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7857275605201721,0.3564346432685852,0.3243497908115387,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9098794460296632,0.5589573979377747,0.5318298935890198,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9272013902664183,0.5888562202453613,0.4126231074333191,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7592963576316833,0.3214819729328155,0.3085494041442871,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6648347973823547,0.2139860689640045,0.9835413694381714,285.0840148925781,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2322998046875,285.08544921875,1.0,0.6051065325737,1.0,1.0,0.0,1.0,-3.07495379447937,3.074946165084839,7.598691809107549e-06,2.373608112335205,0.8880354166030884,0.8880354166030884,0.0,195.4189453125,266.0,31899.994140625,-0.0,2686.9833984375,1.0,281.8412475585937,283.9584350585937,291.0489807128906,293.067626953125,293.1499938964844,293.1499938964844,282.1499938964844,35970.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341879844665527,1.0,0.0,0.0,3.595410108566284,3.5954337120056152,8.625617056168267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.326171875,0.0,1473.0640869140625,1895.4371337890625,0.0,2787.46533203125,0.8930836319923401,1.0,0.0,3.0,1.0,0.0
12066240,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7857275605201721,0.3564346432685852,0.3243497908115387,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9098794460296632,0.5589573979377747,0.5318298935890198,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9272013902664183,0.5888562202453613,0.4126231074333191,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7592963576316833,0.3214819729328155,0.3085494041442871,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6648347973823547,0.2139860689640045,0.9835413694381714,285.0840148925781,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2322998046875,285.08544921875,1.0,0.6051065325737,1.0,1.0,0.0,1.0,-3.07495379447937,3.074946165084839,7.598691809107549e-06,2.373608112335205,0.8880354166030884,0.8880354166030884,0.0,195.4189453125,266.0,31899.994140625,-0.0,2686.9833984375,1.0,281.8412475585937,283.9584350585937,291.0489807128906,293.067626953125,293.1499938964844,293.1499938964844,282.1499938964844,35970.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341879844665527,1.0,0.0,0.0,3.595410108566284,3.5954337120056152,8.625617056168267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.326171875,0.0,1473.0640869140625,1895.4371337890625,0.0,2787.46533203125,0.8930836319923401,1.0,0.0,3.0,1.0,0.0
12066300,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7849595546722412,0.356953889131546,0.3247954249382019,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9085355401039124,0.5591037273406982,0.5319398641586304,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.927210569381714,0.5914405584335327,0.4143825173377991,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7588179707527161,0.3222432732582092,0.3092627227306366,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.6644824147224426,0.214578241109848,0.9862011075019836,285.2266845703125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2421569824219,285.23492431640625,1.0,0.6067579388618469,1.0,1.0,0.0,1.0,-3.0817909240722656,3.0817832946777344,7.632545930391643e-06,2.3788962364196777,0.8912612199783325,0.8912612199783325,0.0,196.8275146484375,266.0,31074.47265625,-0.0,2707.817138671875,1.0,282.0972595214844,284.14111328125,291.0256042480469,292.9491271972656,293.1499938964844,293.1499938964844,282.1499938964844,35813.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247133493423462,1.0,0.0,0.0,3.5994346141815186,3.5994582176208496,8.644938134239055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.97021484375,0.0,1476.2598876953125,1895.4371337890625,0.0,2699.289306640625,0.89390629529953,1.0,0.0,3.0,1.0,0.0
