time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.7845862507820129,0.3575617372989654,0.3253765106201172,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9076518416404724,0.5593547224998474,0.5322085618972778,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.9277035593986512,0.5941076874732971,0.4162685871124267,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7586835026741028,0.323084682226181,0.310079276561737,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6644686460494995,0.2152497470378875,0.98928040266037,285.275634765625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2525634765625,285.27691650390625,1.0,0.6084200143814087,1.0,1.0,0.0,1.0,-3.0897624492645264,3.089754819869995,7.672108040424064e-06,2.385060310363769,0.8939682841300964,0.8939682841300964,0.0,198.0086669921875,269.0,30991.3828125,-0.0,2729.78173828125,1.0,282.14141845703125,284.1922607421875,291.0553894042969,293.0209655761719,293.1499938964844,293.1499938964844,282.45001220703125,35686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206923007965088,1.0,0.0,0.0,3.606422662734986,3.606446266174317,8.678537142259302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.24609375,0.0,1482.9072265625,1895.4371337890625,0.0,2661.984375,0.8953401446342468,1.0,0.0,3.0,1.0,0.0
12066420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7841596007347107,0.358990341424942,0.3266300559043884,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.9062823057174684,0.560102105140686,0.5328720808029175,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.929014265537262,0.5995962023735046,0.4200563132762909,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.7587246894836426,0.3249462842941284,0.3118208348751068,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.6647828221321106,0.2167638689279556,0.9960290789604188,285.4853515625,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.273193359375,285.4866027832031,1.0,0.6117731928825378,1.0,1.0,0.0,1.0,-3.106825828552246,3.106818199157715,7.757143066555727e-06,2.3982574939727783,0.9028453230857848,0.9028453230857848,0.0,200.1853179931641,272.0,30254.74609375,-0.0,2775.2705078125,1.0,282.4414367675781,284.43145751953125,291.05792236328125,292.9776611328125,293.1499938964844,293.1499938964844,282.1499938964844,35389.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084467649459839,1.0,0.0,0.0,3.628450870513916,3.628474473953247,8.784878673395724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.68896484375,0.0,1504.78466796875,1895.4371337890625,0.0,2548.896728515625,0.9000559449195862,1.0,0.0,3.0,1.0,0.0
12066480,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7841596007347107,0.358990341424942,0.3266300559043884,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.9062823057174684,0.560102105140686,0.5328720808029175,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.929014265537262,0.5995962023735046,0.4200563132762909,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.7587246894836426,0.3249462842941284,0.3118208348751068,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.6647828221321106,0.2167638689279556,0.9960290789604188,285.4853515625,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.273193359375,285.4866027832031,1.0,0.6117731928825378,1.0,1.0,0.0,1.0,-3.106825828552246,3.106818199157715,7.757143066555727e-06,2.3982574939727783,0.9028453230857848,0.9028453230857848,0.0,200.1853179931641,272.0,30254.74609375,-0.0,2775.2705078125,1.0,282.4414367675781,284.43145751953125,291.05792236328125,292.9776611328125,293.1499938964844,293.1499938964844,282.1499938964844,35389.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084467649459839,1.0,0.0,0.0,3.628450870513916,3.628474473953247,8.784878673395724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.68896484375,0.0,1504.78466796875,1895.4371337890625,0.0,2548.896728515625,0.9000559449195862,1.0,0.0,3.0,1.0,0.0
12066540,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7814638614654541,0.3586088716983795,0.3269637823104858,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9025714993476868,0.5589643716812134,0.532551646232605,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.9274377822875975,0.6028242111206055,0.4228975474834442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7569097876548767,0.3256386220455169,0.313001275062561,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.6634119153022766,0.2174596637487411,1.0011593103408811,285.2808837890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2709655761719,285.2791748046875,1.0,0.615119457244873,1.0,1.0,0.0,1.0,-3.117861747741699,3.117853879928589,7.812935109541286e-06,2.407017946243286,0.9055778980255128,0.9055778980255128,0.0,203.71446228027344,275.0,31033.064453125,-0.0,2816.194580078125,1.0,282.15789794921875,284.1947326660156,291.1692810058594,293.210205078125,293.1499938964844,293.1499938964844,281.8500061035156,35499.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282037377357483,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450774657016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.76171875,0.0,1527.120361328125,1895.4371337890625,0.0,2731.730712890625,0.90445739030838,1.0,0.0,3.0,1.0,0.0
12066600,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7814638614654541,0.3586088716983795,0.3269637823104858,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9025714993476868,0.5589643716812134,0.532551646232605,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.9274377822875975,0.6028242111206055,0.4228975474834442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7569097876548767,0.3256386220455169,0.313001275062561,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.6634119153022766,0.2174596637487411,1.0011593103408811,285.2808837890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2709655761719,285.2791748046875,1.0,0.615119457244873,1.0,1.0,0.0,1.0,-3.117861747741699,3.117853879928589,7.812935109541286e-06,2.407017946243286,0.9055778980255128,0.9055778980255128,0.0,203.71446228027344,275.0,31033.064453125,-0.0,2816.194580078125,1.0,282.15789794921875,284.1947326660156,291.1692810058594,293.210205078125,293.1499938964844,293.1499938964844,281.8500061035156,35499.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282037377357483,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450774657016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.76171875,0.0,1527.120361328125,1895.4371337890625,0.0,2731.730712890625,0.90445739030838,1.0,0.0,3.0,1.0,0.0
12066660,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7748415470123291,0.3567700088024139,0.3257952332496643,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8947389125823975,0.5561547875404358,0.5304676294326782,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.920975625514984,0.6043813824653625,0.4243671298027038,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.751641035079956,0.3250844776630401,0.3129667043685913,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6586746573448181,0.2171010076999664,1.0017430782318115,285.0736999511719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2533264160156,285.0717468261719,1.0,0.6183099746704102,1.0,1.0,0.0,1.0,-3.1163885593414307,3.1163806915283203,7.805845598340966e-06,2.406000852584839,0.905531108379364,0.905531108379364,0.0,209.769287109375,278.0,31894.52734375,-0.0,2845.404296875,1.0,281.85821533203125,283.9449768066406,291.17559814453125,293.29510498046875,293.1499938964844,293.1499938964844,281.54998779296875,35702.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498563170433044,1.0,0.0,0.0,3.6597049236297607,3.65972900390625,8.936870017350884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.97412109375,0.0,1541.760986328125,1895.4371337890625,0.0,2933.925048828125,0.9072245955467224,1.0,0.0,3.0,1.0,0.0
12066720,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7748415470123291,0.3567700088024139,0.3257952332496643,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8947389125823975,0.5561547875404358,0.5304676294326782,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.920975625514984,0.6043813824653625,0.4243671298027038,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.751641035079956,0.3250844776630401,0.3129667043685913,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6586746573448181,0.2171010076999664,1.0017430782318115,285.0736999511719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2533264160156,285.0717468261719,1.0,0.6183099746704102,1.0,1.0,0.0,1.0,-3.1163885593414307,3.1163806915283203,7.805845598340966e-06,2.406000852584839,0.905531108379364,0.905531108379364,0.0,209.769287109375,278.0,31894.52734375,-0.0,2845.404296875,1.0,281.85821533203125,283.9449768066406,291.17559814453125,293.29510498046875,293.1499938964844,293.1499938964844,281.54998779296875,35702.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498563170433044,1.0,0.0,0.0,3.6597049236297607,3.65972900390625,8.936870017350884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.97412109375,0.0,1541.760986328125,1895.4371337890625,0.0,2933.925048828125,0.9072245955467224,1.0,0.0,3.0,1.0,0.0
12066780,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7667926549911499,0.3542854189872741,0.3239820003509521,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8852864503860474,0.5525455474853516,0.5275456309318542,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9127773642539978,0.605180025100708,0.425254076719284,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7450089454650879,0.3238345384597778,0.3122331798076629,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6524826288223267,0.2160778492689132,0.9992490410804749,284.864013671875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2310791015625,284.8620300292969,1.0,0.6212893128395081,1.0,1.0,0.0,1.0,-3.1078875064849854,3.107879638671875,7.76341857999796e-06,2.399479866027832,0.902665078639984,0.902665078639984,0.0,217.02072143554688,281.0,32685.5703125,-0.0,2866.6376953125,1.0,281.55816650390625,283.6950988769531,291.1450500488281,293.31939697265625,293.1499938964844,293.1499938964844,281.25,35957.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666112422943115,1.0,0.0,0.0,3.662050247192383,3.662074327468872,8.948328513724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.14892578125,0.0,1546.296630859375,1895.4371337890625,0.0,3091.02099609375,0.9079201221466064,1.0,0.0,3.0,1.0,0.0
12066840,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7667926549911499,0.3542854189872741,0.3239820003509521,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8852864503860474,0.5525455474853516,0.5275456309318542,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9127773642539978,0.605180025100708,0.425254076719284,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7450089454650879,0.3238345384597778,0.3122331798076629,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6524826288223267,0.2160778492689132,0.9992490410804749,284.864013671875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2310791015625,284.8620300292969,1.0,0.6212893128395081,1.0,1.0,0.0,1.0,-3.1078875064849854,3.107879638671875,7.76341857999796e-06,2.399479866027832,0.902665078639984,0.902665078639984,0.0,217.02072143554688,281.0,32685.5703125,-0.0,2866.6376953125,1.0,281.55816650390625,283.6950988769531,291.1450500488281,293.31939697265625,293.1499938964844,293.1499938964844,281.25,35957.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666112422943115,1.0,0.0,0.0,3.662050247192383,3.662074327468872,8.948328513724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.14892578125,0.0,1546.296630859375,1895.4371337890625,0.0,3091.02099609375,0.9079201221466064,1.0,0.0,3.0,1.0,0.0
12066900,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.762718141078949,0.3529249429702759,0.3229841589927673,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8804773092269897,0.5505874752998352,0.5259503722190857,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9086862206459044,0.6054250597953796,0.4256108403205871,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.741605281829834,0.3230601847171783,0.3117264211177826,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.6492590308189392,0.2154144793748855,0.99729984998703,284.7171936035156,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2197570800781,284.7088623046875,1.0,0.6226933598518372,1.0,1.0,0.0,1.0,-3.102247714996338,3.102240085601806,7.735269718978088e-06,2.3951261043548584,0.8996833562850952,0.8996833562850952,0.0,220.8015289306641,281.0,33550.26953125,-0.0,2875.201416015625,1.0,281.3009948730469,283.51092529296875,291.1557312011719,293.4263610839844,293.1499938964844,293.1499938964844,281.25,36109.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759032487869263,1.0,0.0,0.0,3.659483194351196,3.6595072746276855,8.935786581787397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.884765625,0.0,1544.5697021484375,1895.4371337890625,0.0,3178.1767578125,0.9074159264564514,1.0,0.0,3.0,1.0,0.0
12066960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7584888339042664,0.3514780104160309,0.3218446969985962,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8754982352256775,0.5485231876373291,0.5241862535476685,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9045042991638184,0.6055591702461243,0.4258212447166443,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7380551099777222,0.3221887350082397,0.3110910654067993,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.6458886861801147,0.2146566361188888,0.9948230385780334,284.6635437011719,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.2079467773437,284.66168212890625,1.0,0.6240349411964417,1.0,1.0,0.0,1.0,-3.0952696800231934,3.095262050628662,7.700500646024011e-06,2.389734506607056,0.8971920609474182,0.8971920609474182,0.0,224.7649688720703,284.0,33572.94921875,-0.0,2881.97021484375,1.0,281.2581787109375,283.45758056640625,291.1156616210937,293.3409729003906,293.1499938964844,293.1499938964844,281.54998779296875,36238.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796963691711426,1.0,0.0,0.0,3.653949022293091,3.65397310256958,8.908780841920816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.55810546875,0.0,1539.3499755859375,1895.4371337890625,0.0,3213.735107421875,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12067020,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.752412736415863,0.3502017259597778,0.3204880952835083,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8680515885353088,0.546084463596344,0.5216442346572876,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8990865349769592,0.6078189015388489,0.4271406829357147,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7328507900238037,0.3214844465255737,0.3103591203689575,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.6408981084823608,0.2138727158308029,0.9914048910140992,284.81951904296875,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2028503417969,284.8204345703125,1.0,0.6265978813171387,1.0,1.0,0.0,1.0,-3.0871658325195312,3.087158203125,7.6597634688369e-06,2.3832831382751465,0.8967323303222656,0.8967323303222656,0.0,231.1819000244141,287.0,32353.49609375,-0.0,2899.345458984375,1.0,281.54217529296875,283.65985107421875,290.98223876953125,293.06689453125,293.1499938964844,293.1499938964844,281.8500061035156,36173.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861753523349762,1.0,0.0,0.0,3.646786212921143,3.646810293197632,8.87388694081892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.05810546875,0.0,1530.891845703125,1895.4371337890625,0.0,3045.451904296875,0.9046840667724608,1.0,0.0,3.0,1.0,0.0
12067080,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.752412736415863,0.3502017259597778,0.3204880952835083,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8680515885353088,0.546084463596344,0.5216442346572876,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8990865349769592,0.6078189015388489,0.4271406829357147,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7328507900238037,0.3214844465255737,0.3103591203689575,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.6408981084823608,0.2138727158308029,0.9914048910140992,284.81951904296875,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2028503417969,284.8204345703125,1.0,0.6265978813171387,1.0,1.0,0.0,1.0,-3.0871658325195312,3.087158203125,7.6597634688369e-06,2.3832831382751465,0.8967323303222656,0.8967323303222656,0.0,231.1819000244141,287.0,32353.49609375,-0.0,2899.345458984375,1.0,281.54217529296875,283.65985107421875,290.98223876953125,293.06689453125,293.1499938964844,293.1499938964844,281.8500061035156,36173.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861753523349762,1.0,0.0,0.0,3.646786212921143,3.646810293197632,8.87388694081892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.05810546875,0.0,1530.891845703125,1895.4371337890625,0.0,3045.451904296875,0.9046840667724608,1.0,0.0,3.0,1.0,0.0
12067140,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7496520280838013,0.3502802550792694,0.3204630613327026,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.864227294921875,0.5451982021331787,0.5206668972969055,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8974137306213379,0.6116488575935364,0.4296885132789612,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7305147647857666,0.3218971788883209,0.3106718361377716,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6386651396751404,0.2140248715877533,0.9918498396873474,285.0068359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2127990722656,285.00799560546875,1.0,0.6291178464889526,1.0,1.0,0.0,1.0,-3.0899252891540527,3.089917659759521,7.673206710023805e-06,2.3853068351745605,0.8990533351898193,0.8990533351898193,0.0,235.1554107666016,290.0,31349.576171875,-0.0,2925.919189453125,1.0,281.8417358398437,283.89361572265625,290.94012451171875,292.9368896484375,293.1499938964844,293.1499938964844,282.1499938964844,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395695686340332,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.87204521404783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.76318359375,0.0,1529.124755859375,1895.4371337890625,0.0,2837.694091796875,0.904484748840332,1.0,0.0,3.0,1.0,0.0
12067200,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7496520280838013,0.3502802550792694,0.3204630613327026,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.864227294921875,0.5451982021331787,0.5206668972969055,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8974137306213379,0.6116488575935364,0.4296885132789612,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7305147647857666,0.3218971788883209,0.3106718361377716,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6386651396751404,0.2140248715877533,0.9918498396873474,285.0068359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2127990722656,285.00799560546875,1.0,0.6291178464889526,1.0,1.0,0.0,1.0,-3.0899252891540527,3.089917659759521,7.673206710023805e-06,2.3853068351745605,0.8990533351898193,0.8990533351898193,0.0,235.1554107666016,290.0,31349.576171875,-0.0,2925.919189453125,1.0,281.8417358398437,283.89361572265625,290.94012451171875,292.9368896484375,293.1499938964844,293.1499938964844,282.1499938964844,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395695686340332,1.0,0.0,0.0,3.646407842636109,3.6464316844940186,8.87204521404783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.76318359375,0.0,1529.124755859375,1895.4371337890625,0.0,2837.694091796875,0.904484748840332,1.0,0.0,3.0,1.0,0.0
12067260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7485499978065491,0.3509796857833862,0.321056604385376,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8622862100601196,0.5450869798660278,0.5204976201057434,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8976370096206665,0.6161810755729675,0.4327841997146606,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7297458052635193,0.3229440450668335,0.3116166293621063,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.6380122303962708,0.2147859632968902,0.99506938457489,285.19549560546875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2286682128906,285.1966552734375,1.0,0.6316602826118469,1.0,1.0,0.0,1.0,-3.09915828704834,3.0991506576538086,7.719048880971968e-06,2.392399787902832,0.9039037823677064,0.9039037823677064,0.0,237.767822265625,293.0,30405.650390625,-0.0,2958.65869140625,1.0,282.1417541503906,284.12750244140625,290.9331359863281,292.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,35767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207162022590637,1.0,0.0,0.0,3.654451608657837,3.654475688934326,8.911231361707905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.0546875,0.0,1536.3814697265625,1895.4371337890625,0.0,2662.20556640625,0.9061320424079896,1.0,0.0,3.0,1.0,0.0
12067320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7485499978065491,0.3509796857833862,0.321056604385376,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8622862100601196,0.5450869798660278,0.5204976201057434,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8976370096206665,0.6161810755729675,0.4327841997146606,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7297458052635193,0.3229440450668335,0.3116166293621063,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.6380122303962708,0.2147859632968902,0.99506938457489,285.19549560546875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2286682128906,285.1966552734375,1.0,0.6316602826118469,1.0,1.0,0.0,1.0,-3.09915828704834,3.0991506576538086,7.719048880971968e-06,2.392399787902832,0.9039037823677064,0.9039037823677064,0.0,237.767822265625,293.0,30405.650390625,-0.0,2958.65869140625,1.0,282.1417541503906,284.12750244140625,290.9331359863281,292.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,35767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207162022590637,1.0,0.0,0.0,3.654451608657837,3.654475688934326,8.911231361707905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.0546875,0.0,1536.3814697265625,1895.4371337890625,0.0,2662.20556640625,0.9061320424079896,1.0,0.0,3.0,1.0,0.0
12067380,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7463369965553284,0.3502047955989837,0.3209565877914428,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8592666983604431,0.5434942841529846,0.5196487903594971,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8965405821800232,0.6187994480133057,0.4351459145545959,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7281699776649475,0.3231135904788971,0.3122357428073883,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6367402672767639,0.2150081396102905,0.9977683424949646,285.0130310058594,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.2268371582031,285.0113830566406,1.0,0.6342005729675293,1.0,1.0,0.0,1.0,-3.1048598289489746,3.1048519611358643,7.747908966848627e-06,2.3969802856445312,0.9032752513885498,0.9032752513885498,0.0,241.1765899658203,296.0,31289.609375,-0.0,2988.458984375,1.0,281.8577575683594,283.90460205078125,291.0469970703125,293.1010437011719,293.1499938964844,293.1499938964844,281.54998779296875,35881.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370162844657898,1.0,0.0,0.0,3.659667253494263,3.659691333770752,8.936685844673775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.52587890625,0.0,1543.06494140625,1895.4371337890625,0.0,2813.85107421875,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
12067440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7463369965553284,0.3502047955989837,0.3209565877914428,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8592666983604431,0.5434942841529846,0.5196487903594971,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8965405821800232,0.6187994480133057,0.4351459145545959,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7281699776649475,0.3231135904788971,0.3122357428073883,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6367402672767639,0.2150081396102905,0.9977683424949646,285.0130310058594,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.2268371582031,285.0113830566406,1.0,0.6342005729675293,1.0,1.0,0.0,1.0,-3.1048598289489746,3.1048519611358643,7.747908966848627e-06,2.3969802856445312,0.9032752513885498,0.9032752513885498,0.0,241.1765899658203,296.0,31289.609375,-0.0,2988.458984375,1.0,281.8577575683594,283.90460205078125,291.0469970703125,293.1010437011719,293.1499938964844,293.1499938964844,281.54998779296875,35881.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370162844657898,1.0,0.0,0.0,3.659667253494263,3.659691333770752,8.936685844673775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.52587890625,0.0,1543.06494140625,1895.4371337890625,0.0,2813.85107421875,0.9073491096496582,1.0,0.0,3.0,1.0,0.0
12067500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7442270517349243,0.3492664992809295,0.320388913154602,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8566940426826477,0.5420834422111511,0.5186330676078796,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8948146104812622,0.6194427013397217,0.4358322322368622,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7264951467514038,0.3227567374706268,0.3121495246887207,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.635293185710907,0.2147729694843292,0.9977546334266664,284.8632202148437,284.95001220703125,294.7845153808594,287.9808349609375,294.7849426269531,297.2200622558594,284.8546142578125,1.0,0.6354281306266785,1.0,1.0,0.0,1.0,-3.103666305541992,3.103658676147461,7.742086381767876e-06,2.396113872528076,0.9012439250946044,0.9012439250946044,0.0,243.6980895996093,296.0,32085.958984375,-0.0,2999.33544921875,1.0,281.6009521484375,283.7159423828125,291.0870361328125,293.2543029785156,293.1499938964844,293.1499938964844,281.54998779296875,35997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503122925758362,1.0,0.0,0.0,3.659491062164306,3.659515142440796,8.935825235312223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.162109375,0.0,1543.7310791015625,1895.4371337890625,0.0,2938.195556640625,0.9073486328125,1.0,0.0,3.0,1.0,0.0
12067560,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.7415383458137512,0.3480860292911529,0.3195139169692993,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8535017967224121,0.5403845310211182,0.5172510147094727,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8923929929733276,0.6198018193244934,0.4362222254276275,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7242695093154907,0.3221670389175415,0.3117992877960205,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.6333373785018921,0.2143344432115554,0.9967473745346068,284.8079833984375,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2108459472656,284.8061828613281,1.0,0.6366117000579834,1.0,1.0,0.0,1.0,-3.0997934341430664,3.099785804748535,7.722859663772397e-06,2.393158197402954,0.8996990323066711,0.8996990323066711,0.0,246.73097229003903,299.0,32113.861328125,-0.0,3007.34814453125,1.0,281.5580444335937,283.6604919433594,291.05322265625,293.18585205078125,293.1499938964844,293.1499938964844,281.25,36097.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578000664710999,1.0,0.0,0.0,3.656755208969116,3.6567792892456055,8.922469305616687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.798828125,0.0,1541.4306640625,1895.4371337890625,0.0,3008.373779296875,0.9068374633789062,1.0,0.0,3.0,1.0,0.0
12067620,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.7357138395309448,0.3453948497772217,0.3174758851528168,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.846631646156311,0.5365627408027649,0.5140842795372009,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.8869733214378357,0.6201049089431763,0.436736524105072,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.7192078232765198,0.3206031024456024,0.3107291162014007,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.628861129283905,0.2130912542343139,0.99306321144104,284.6072692871094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1905822753906,284.6054992675781,1.0,0.6388431191444397,1.0,1.0,0.0,1.0,-3.0884432792663574,3.088435649871826,7.666434612474404e-06,2.384406805038452,0.8934711217880249,0.8934711217880249,0.0,253.3392639160156,287.0,32961.7109375,-0.0,3018.682373046875,1.0,281.2582397460937,283.42352294921875,291.0181579589844,293.2087097167969,293.1499938964844,293.1499938964844,281.54998779296875,36361.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746004700660706,1.0,0.0,0.0,3.6440510749816895,3.6440751552581774,8.860581033331982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.759765625,0.0,1529.2598876953125,1895.4371337890625,0.0,3165.960205078125,0.9041748046875,1.0,0.0,3.0,1.0,0.0
12067680,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.7357138395309448,0.3453948497772217,0.3174758851528168,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.846631646156311,0.5365627408027649,0.5140842795372009,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070556640625,0.8869733214378357,0.6201049089431763,0.436736524105072,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.7192078232765198,0.3206031024456024,0.3107291162014007,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.628861129283905,0.2130912542343139,0.99306321144104,284.6072692871094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1905822753906,284.6054992675781,1.0,0.6388431191444397,1.0,1.0,0.0,1.0,-3.0884432792663574,3.088435649871826,7.666434612474404e-06,2.384406805038452,0.8934711217880249,0.8934711217880249,0.0,253.3392639160156,287.0,32961.7109375,-0.0,3018.682373046875,1.0,281.2582397460937,283.42352294921875,291.0181579589844,293.2087097167969,293.1499938964844,293.1499938964844,281.54998779296875,36361.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746004700660706,1.0,0.0,0.0,3.6440510749816895,3.6440751552581774,8.860581033331982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.759765625,0.0,1529.2598876953125,1895.4371337890625,0.0,3165.960205078125,0.9041748046875,1.0,0.0,3.0,1.0,0.0
12067740,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7318695783615112,0.3441533148288727,0.3160875141620636,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8419318199157715,0.5342040061950684,0.5115594863891602,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8839866518974304,0.6222707033157349,0.4379275441169739,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7157196402549744,0.3198923468589782,0.3099282383918762,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.6257359385490417,0.2123972624540329,0.9897590279579164,284.7681579589844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.18707275390625,284.7691345214844,1.0,0.6402472853660583,1.0,1.0,0.0,1.0,-3.0802230834960938,3.0802154541015625,7.625221314810915e-06,2.377869367599488,0.8923515677452087,0.8923515677452087,0.0,257.8424377441406,275.0,31805.30859375,-0.0,3025.344970703125,1.0,281.5420837402344,283.6318359375,290.8702392578125,292.9231872558594,293.1499938964844,293.1499938964844,281.8500061035156,36278.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581075668334961,1.0,0.0,0.0,3.6328954696655273,3.6329193115234375,8.806413802631141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.59765625,0.0,1516.2945556640625,1895.4371337890625,0.0,3011.25732421875,0.9016553163528442,1.0,0.0,3.0,1.0,0.0
12067800,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7318695783615112,0.3441533148288727,0.3160875141620636,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8419318199157715,0.5342040061950684,0.5115594863891602,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8839866518974304,0.6222707033157349,0.4379275441169739,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7157196402549744,0.3198923468589782,0.3099282383918762,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.6257359385490417,0.2123972624540329,0.9897590279579164,284.7681579589844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.18707275390625,284.7691345214844,1.0,0.6402472853660583,1.0,1.0,0.0,1.0,-3.0802230834960938,3.0802154541015625,7.625221314810915e-06,2.377869367599488,0.8923515677452087,0.8923515677452087,0.0,257.8424377441406,275.0,31805.30859375,-0.0,3025.344970703125,1.0,281.5420837402344,283.6318359375,290.8702392578125,292.9231872558594,293.1499938964844,293.1499938964844,281.8500061035156,36278.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581075668334961,1.0,0.0,0.0,3.6328954696655273,3.6329193115234375,8.806413802631141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.59765625,0.0,1516.2945556640625,1895.4371337890625,0.0,3011.25732421875,0.9016553163528442,1.0,0.0,3.0,1.0,0.0
12067860,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7312151789665222,0.3442506492137909,0.3159770369529724,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8407114148139954,0.5333595871925354,0.5105175375938416,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8848744034767151,0.6260218024253845,0.4403387904167175,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7152571678161621,0.3202725052833557,0.310103565454483,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.625274121761322,0.2126063704490661,0.989956557750702,284.9563903808594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1981201171875,284.95758056640625,1.0,0.6410191655158997,1.0,1.0,0.0,1.0,-3.082175970077514,3.0821683406829834,7.634621397301089e-06,2.379263401031494,0.8940044045448303,0.8940044045448303,0.0,258.91510009765625,263.0,30803.255859375,-0.0,3035.043701171875,1.0,281.8415832519531,283.8672180175781,290.8187561035156,292.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,36084.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361966609954834,1.0,0.0,0.0,3.629094362258911,3.629118204116821,8.787994829617674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.6591796875,0.0,1510.6624755859375,1895.4371337890625,0.0,2806.201904296875,0.9006794095039368,1.0,0.0,3.0,1.0,0.0
12067920,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7312151789665222,0.3442506492137909,0.3159770369529724,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8407114148139954,0.5333595871925354,0.5105175375938416,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8848744034767151,0.6260218024253845,0.4403387904167175,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7152571678161621,0.3202725052833557,0.310103565454483,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.625274121761322,0.2126063704490661,0.989956557750702,284.9563903808594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1981201171875,284.95758056640625,1.0,0.6410191655158997,1.0,1.0,0.0,1.0,-3.082175970077514,3.0821683406829834,7.634621397301089e-06,2.379263401031494,0.8940044045448303,0.8940044045448303,0.0,258.91510009765625,263.0,30803.255859375,-0.0,3035.043701171875,1.0,281.8415832519531,283.8672180175781,290.8187561035156,292.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,36084.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361966609954834,1.0,0.0,0.0,3.629094362258911,3.629118204116821,8.787994829617674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.6591796875,0.0,1510.6624755859375,1895.4371337890625,0.0,2806.201904296875,0.9006794095039368,1.0,0.0,3.0,1.0,0.0
12067980,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7324199676513672,0.3449589014053345,0.3164389729499817,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8415891528129578,0.5332698822021484,0.5102235078811646,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8880593776702881,0.6304630041122437,0.4432629644870758,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7167215943336487,0.3212736546993255,0.310859203338623,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6265723705291748,0.2134086489677429,0.9926697015762328,285.14556884765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2148132324219,285.1467590332031,1.0,0.6412676572799683,1.0,1.0,0.0,1.0,-3.0900588035583496,3.0900511741638184,7.6736141636502e-06,2.385303497314453,0.8981905579566956,0.8981905579566956,0.0,257.7196044921875,251.0,29854.806640625,-0.0,3045.15087890625,1.0,282.1415710449219,284.1021423339844,290.8064880371094,292.7053527832031,293.1499938964844,293.1499938964844,282.45001220703125,35846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816954493522644,1.0,0.0,0.0,3.63415789604187,3.63418173789978,8.81253583884245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.78076171875,0.0,1514.4715576171875,1895.4371337890625,0.0,2627.378173828125,0.901648759841919,1.0,0.0,3.0,1.0,0.0
12068040,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.7324199676513672,0.3449589014053345,0.3164389729499817,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8415891528129578,0.5332698822021484,0.5102235078811646,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8880593776702881,0.6304630041122437,0.4432629644870758,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7167215943336487,0.3212736546993255,0.310859203338623,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.6265723705291748,0.2134086489677429,0.9926697015762328,285.14556884765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2148132324219,285.1467590332031,1.0,0.6412676572799683,1.0,1.0,0.0,1.0,-3.0900588035583496,3.0900511741638184,7.6736141636502e-06,2.385303497314453,0.8981905579566956,0.8981905579566956,0.0,257.7196044921875,251.0,29854.806640625,-0.0,3045.15087890625,1.0,282.1415710449219,284.1021423339844,290.8064880371094,292.7053527832031,293.1499938964844,293.1499938964844,282.45001220703125,35846.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816954493522644,1.0,0.0,0.0,3.63415789604187,3.63418173789978,8.81253583884245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.78076171875,0.0,1514.4715576171875,1895.4371337890625,0.0,2627.378173828125,0.901648759841919,1.0,0.0,3.0,1.0,0.0
12068100,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7334551215171814,0.3454853594303131,0.3167552947998047,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8425326943397522,0.533433735370636,0.5102041363716125,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.8902024030685425,0.632892370223999,0.444795697927475,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.7179092168807983,0.3219436407089233,0.3113512992858886,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.6276575326919556,0.2139747887849807,0.9946070909500122,285.310302734375,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2242126464844,285.31982421875,1.0,0.6412191390991211,1.0,1.0,0.0,1.0,-3.095177173614502,3.095169305801392,7.699021807638928e-06,2.389240264892578,0.9021828770637512,0.9021828770637512,0.0,256.5408630371094,251.0,29204.974609375,-0.0,3049.605224609375,1.0,282.3983459472656,284.2950744628906,290.77557373046875,292.5816955566406,293.1499938964844,293.1499938964844,282.45001220703125,35689.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060516119003296,1.0,0.0,0.0,3.640387773513794,3.640411615371704,8.842775400808023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.1416015625,0.0,1520.18408203125,1895.4371337890625,0.0,2526.881103515625,0.902976393699646,1.0,0.0,3.0,1.0,0.0
12068160,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.735027551651001,0.3461811542510986,0.3172793984413147,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.844061553478241,0.5337923169136047,0.5104256868362427,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8930171728134155,0.635522723197937,0.4465419054031372,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7195966839790344,0.3227641582489013,0.3120074570178985,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.6292030811309814,0.2146788239479065,0.9971802830696106,285.3671569824219,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2352294921875,285.3686828613281,1.0,0.6410739421844482,1.0,1.0,0.0,1.0,-3.102053165435791,3.10204553604126,7.73323426983552e-06,2.3945343494415283,0.9055879712104796,0.9055879712104796,0.0,254.7931365966797,239.0,29182.77734375,-0.0,3054.7314453125,1.0,282.4416809082031,284.3495788574219,290.8040771484375,292.6566162109375,293.1499938964844,293.1499938964844,282.1499938964844,35560.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016887307167053,1.0,0.0,0.0,3.649730443954468,3.649754285812378,8.888221714187239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3759765625,0.0,1529.5841064453125,1895.4371337890625,0.0,2486.875,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
