time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7367948889732361,0.3457002639770508,0.3172903954982757,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8458027839660645,0.5325934290885925,0.5097876191139221,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8970252275466919,0.6382879018783569,0.448920339345932,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7218397855758667,0.3231832385063171,0.3126853704452514,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6313884854316711,0.2152464836835861,1.0005351305007937,285.1568908691406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2346496582031,285.15509033203125,1.0,0.6404436826705933,1.0,1.0,0.0,1.0,-3.1090235710144043,3.109015941619873,7.768534487695433e-06,2.4001245498657227,0.906647264957428,0.906647264957428,0.0,252.1613922119141,227.0,29903.171875,-0.0,3055.3583984375,1.0,282.15777587890625,284.1127624511719,290.9135131835937,292.8862609863281,293.1499938964844,293.1499938964844,281.8500061035156,35679.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214660882949829,1.0,0.0,0.0,3.66259765625,3.662621736526489,8.951004133450624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.7470703125,0.0,1544.8197021484375,1895.4371337890625,0.0,2669.15673828125,0.9078649282455444,1.0,0.0,3.0,1.0,0.0
12068280,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7367948889732361,0.3457002639770508,0.3172903954982757,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8458027839660645,0.5325934290885925,0.5097876191139221,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8970252275466919,0.6382879018783569,0.448920339345932,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7218397855758667,0.3231832385063171,0.3126853704452514,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6313884854316711,0.2152464836835861,1.0005351305007937,285.1568908691406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2346496582031,285.15509033203125,1.0,0.6404436826705933,1.0,1.0,0.0,1.0,-3.1090235710144043,3.109015941619873,7.768534487695433e-06,2.4001245498657227,0.906647264957428,0.906647264957428,0.0,252.1613922119141,227.0,29903.171875,-0.0,3055.3583984375,1.0,282.15777587890625,284.1127624511719,290.9135131835937,292.8862609863281,293.1499938964844,293.1499938964844,281.8500061035156,35679.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214660882949829,1.0,0.0,0.0,3.66259765625,3.662621736526489,8.951004133450624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.7470703125,0.0,1544.8197021484375,1895.4371337890625,0.0,2669.15673828125,0.9078649282455444,1.0,0.0,3.0,1.0,0.0
12068340,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7360749840736389,0.3437487781047821,0.3157640099525451,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8449785709381104,0.5297366380691528,0.5073840618133545,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8981362581253052,0.6392495036125183,0.4497898817062378,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7218095064163208,0.3223554790019989,0.3121227324008941,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6314888596534729,0.2147899866104126,0.999376118183136,284.9428405761719,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2183532714844,284.9408874511719,1.0,0.6392636895179749,1.0,1.0,0.0,1.0,-3.1032845973968506,3.10327696800232,7.740097316855099e-06,2.3957839012146,0.9047757983207704,0.9047757983207704,0.0,251.3031005859375,215.0,30698.35546875,-0.0,3038.80419921875,1.0,281.8581237792969,283.86260986328125,290.9093322753906,292.9575500488281,293.1499938964844,293.1499938964844,281.54998779296875,35893.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436508178710938,1.0,0.0,0.0,3.667234897613525,3.667258977890015,8.973682952273521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.37548828125,0.0,1551.62890625,1895.4371337890625,0.0,2875.8427734375,0.9090418815612792,1.0,0.0,3.0,1.0,0.0
12068400,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7360749840736389,0.3437487781047821,0.3157640099525451,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8449785709381104,0.5297366380691528,0.5073840618133545,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8981362581253052,0.6392495036125183,0.4497898817062378,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7218095064163208,0.3223554790019989,0.3121227324008941,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6314888596534729,0.2147899866104126,0.999376118183136,284.9428405761719,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2183532714844,284.9408874511719,1.0,0.6392636895179749,1.0,1.0,0.0,1.0,-3.1032845973968506,3.10327696800232,7.740097316855099e-06,2.3957839012146,0.9047757983207704,0.9047757983207704,0.0,251.3031005859375,215.0,30698.35546875,-0.0,3038.80419921875,1.0,281.8581237792969,283.86260986328125,290.9093322753906,292.9575500488281,293.1499938964844,293.1499938964844,281.54998779296875,35893.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436508178710938,1.0,0.0,0.0,3.667234897613525,3.667258977890015,8.973682952273521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.37548828125,0.0,1551.62890625,1895.4371337890625,0.0,2875.8427734375,0.9090418815612792,1.0,0.0,3.0,1.0,0.0
12068460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7344738841056824,0.3412301242351532,0.3136218786239624,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8432179689407349,0.5261677503585815,0.5041828155517578,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8982605338096619,0.6395092606544495,0.4500766396522522,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7208548188209534,0.3208978176116943,0.3108814060688019,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6306265592575073,0.2137343287467956,0.995256781578064,284.7334899902344,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.19793701171875,284.7315368652344,1.0,0.6375153064727783,1.0,1.0,0.0,1.0,-3.0907657146453857,3.0907580852508545,7.67778965382604e-06,2.386125326156616,0.9001703262329102,0.9001703262329102,0.0,250.876693725586,203.0,31469.0234375,-0.0,3010.51513671875,1.0,281.5581359863281,283.6155090332031,290.8674621582031,292.9689636230469,293.1499938964844,293.1499938964844,281.25,36154.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608601689338684,1.0,0.0,0.0,3.662257671356201,3.6622817516326895,8.949341463448945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7529296875,0.0,1548.0096435546875,1895.4371337890625,0.0,3037.07275390625,0.9081023335456848,1.0,0.0,3.0,1.0,0.0
12068520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7344738841056824,0.3412301242351532,0.3136218786239624,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8432179689407349,0.5261677503585815,0.5041828155517578,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8982605338096619,0.6395092606544495,0.4500766396522522,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7208548188209534,0.3208978176116943,0.3108814060688019,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6306265592575073,0.2137343287467956,0.995256781578064,284.7334899902344,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.19793701171875,284.7315368652344,1.0,0.6375153064727783,1.0,1.0,0.0,1.0,-3.0907657146453857,3.0907580852508545,7.67778965382604e-06,2.386125326156616,0.9001703262329102,0.9001703262329102,0.0,250.876693725586,203.0,31469.0234375,-0.0,3010.51513671875,1.0,281.5581359863281,283.6155090332031,290.8674621582031,292.9689636230469,293.1499938964844,293.1499938964844,281.25,36154.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608601689338684,1.0,0.0,0.0,3.662257671356201,3.6622817516326895,8.949341463448945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7529296875,0.0,1548.0096435546875,1895.4371337890625,0.0,3037.07275390625,0.9081023335456848,1.0,0.0,3.0,1.0,0.0
12068580,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.732637345790863,0.338401049375534,0.3111609518527984,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.841230571269989,0.5222025513648987,0.5005549788475037,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8981549739837646,0.6393296122550964,0.4500283598899841,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.7196049094200134,0.3190757930278778,0.3092474043369293,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.6293948292732239,0.2123153209686279,0.9892871379852296,284.5248718261719,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.17645263671875,284.52294921875,1.0,0.6352089047431946,1.0,1.0,0.0,1.0,-3.074249505996704,3.074241876602173,7.595873285026755e-06,2.373341083526612,0.8927871584892273,0.8927871584892273,0.0,250.2870635986328,191.0,32182.130859375,-0.0,2973.339599609375,1.0,281.2582092285156,283.37115478515625,290.8252258300781,292.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,36453.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737541437149048,1.0,0.0,0.0,3.646228551864624,3.646252632141113,8.871173804436694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.76708984375,0.0,1532.3634033203125,1895.4371337890625,0.0,3158.023193359375,0.9047213196754456,1.0,0.0,3.0,1.0,0.0
12068640,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.732637345790863,0.338401049375534,0.3111609518527984,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.841230571269989,0.5222025513648987,0.5005549788475037,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8981549739837646,0.6393296122550964,0.4500283598899841,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.7196049094200134,0.3190757930278778,0.3092474043369293,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.6293948292732239,0.2123153209686279,0.9892871379852296,284.5248718261719,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.17645263671875,284.52294921875,1.0,0.6352089047431946,1.0,1.0,0.0,1.0,-3.074249505996704,3.074241876602173,7.595873285026755e-06,2.373341083526612,0.8927871584892273,0.8927871584892273,0.0,250.2870635986328,191.0,32182.130859375,-0.0,2973.339599609375,1.0,281.2582092285156,283.37115478515625,290.8252258300781,292.96929931640625,293.1499938964844,293.1499938964844,281.54998779296875,36453.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737541437149048,1.0,0.0,0.0,3.646228551864624,3.646252632141113,8.871173804436694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.76708984375,0.0,1532.3634033203125,1895.4371337890625,0.0,3158.023193359375,0.9047213196754456,1.0,0.0,3.0,1.0,0.0
12068700,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.7320698499679565,0.3375045955181122,0.310045063495636,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.8406074047088623,0.5207326412200928,0.4988424479961395,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.8985558748245239,0.6399452090263367,0.4501271843910217,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7192686200141907,0.3184674680233001,0.3084582090377807,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.6289979219436646,0.2117948532104492,0.9862285256385804,284.64801025390625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.17156982421875,284.6554260253906,1.0,0.6338610053062439,1.0,1.0,0.0,1.0,-3.0663349628448486,3.0663275718688965,7.556531272712164e-06,2.367112874984741,0.8919436931610107,0.8919436931610107,0.0,249.55340576171875,191.0,31269.11328125,-0.0,2953.287841796875,1.0,281.50115966796875,283.53765869140625,290.71142578125,292.7076721191406,293.1499938964844,293.1499938964844,281.54998779296875,36425.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632095456123352,1.0,0.0,0.0,3.637805938720703,3.637830018997192,8.830236879475706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.41552734375,0.0,1522.8150634765625,1895.4371337890625,0.0,3059.109375,0.9028807878494264,1.0,0.0,3.0,1.0,0.0
12068760,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7326216101646423,0.337145060300827,0.3094756305217743,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.8411487340927124,0.5198395252227783,0.497725248336792,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.9003384709358215,0.6412338018417358,0.450795978307724,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.7199370265007019,0.3182607591152191,0.3080434501171112,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.6294745802879333,0.2115874737501144,0.9843963384628296,284.691162109375,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1728515625,284.6921081542969,1.0,0.6324225068092346,1.0,1.0,0.0,1.0,-3.0624029636383057,3.0623953342437744,7.536894372606184e-06,2.363964319229126,0.8906922936439514,0.8906922936439514,0.0,247.7896270751953,179.0,31098.12109375,-0.0,2936.051025390625,1.0,281.542236328125,283.5863342285156,290.6815185546875,292.68817138671875,293.1499938964844,293.1499938964844,281.8500061035156,36382.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546065092086792,1.0,0.0,0.0,3.6311967372894287,3.631220579147339,8.798179464974965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.98681640625,0.0,1515.1947021484375,1895.4371337890625,0.0,2978.433837890625,0.9013469219207764,1.0,0.0,3.0,1.0,0.0
12068820,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7357534170150757,0.3372685611248016,0.3091428875923157,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8444458842277527,0.519036054611206,0.4964617788791656,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9064818024635316,0.6448095440864563,0.4528906941413879,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7232135534286499,0.3186056911945343,0.3079203963279724,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6322346925735474,0.2118350863456726,0.9835007190704346,284.8797607421875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1842346191406,284.8809814453125,1.0,0.6293235421180725,1.0,1.0,0.0,1.0,-3.061768054962158,3.061760663986206,7.533456482633483e-06,2.363342523574829,0.8913249969482422,0.8913249969482422,0.0,242.306869506836,167.0,30080.28125,-0.0,2906.12890625,1.0,281.841552734375,283.8227233886719,290.6343688964844,292.5527038574219,293.1499938964844,293.1499938964844,282.1499938964844,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831290066242218,1.0,0.0,0.0,3.623233795166016,3.623257637023926,8.759635079513828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.951171875,0.0,1505.0477294921875,1895.4371337890625,0.0,2760.4580078125,0.8994477987289429,1.0,0.0,3.0,1.0,0.0
12068880,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7357534170150757,0.3372685611248016,0.3091428875923157,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8444458842277527,0.519036054611206,0.4964617788791656,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9064818024635316,0.6448095440864563,0.4528906941413879,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7232135534286499,0.3186056911945343,0.3079203963279724,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6322346925735474,0.2118350863456726,0.9835007190704346,284.8797607421875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1842346191406,284.8809814453125,1.0,0.6293235421180725,1.0,1.0,0.0,1.0,-3.061768054962158,3.061760663986206,7.533456482633483e-06,2.363342523574829,0.8913249969482422,0.8913249969482422,0.0,242.306869506836,167.0,30080.28125,-0.0,2906.12890625,1.0,281.841552734375,283.8227233886719,290.6343688964844,292.5527038574219,293.1499938964844,293.1499938964844,282.1499938964844,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831290066242218,1.0,0.0,0.0,3.623233795166016,3.623257637023926,8.759635079513828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.951171875,0.0,1505.0477294921875,1895.4371337890625,0.0,2760.4580078125,0.8994477987289429,1.0,0.0,3.0,1.0,0.0
12068940,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7409437298774719,0.3381330072879791,0.3094733655452728,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8500608205795288,0.5191267728805542,0.4960483610630035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9157902598381042,0.6492550373077393,0.4555947482585907,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7284530401229858,0.3196815252304077,0.3084699511528015,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6369493007659912,0.2127659022808075,0.9855136275291444,285.096923828125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2025756835937,285.0985717773437,1.0,0.6260005831718445,1.0,1.0,0.0,1.0,-3.067993402481079,3.067985773086548,7.56395729695214e-06,2.3680787086486816,0.8950555920600891,0.8950555920600891,0.0,234.953353881836,155.0,29316.51171875,-0.0,2880.28369140625,1.0,282.1415100097656,284.0710144042969,290.6274719238281,292.4871520996094,293.1499938964844,293.1499938964844,282.45001220703125,35931.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117008209228516,1.0,0.0,0.0,3.62491774559021,3.62494158744812,8.767779604568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.3896484375,0.0,1504.936279296875,1895.4371337890625,0.0,2578.86474609375,0.899646520614624,1.0,0.0,3.0,1.0,0.0
12069000,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7409437298774719,0.3381330072879791,0.3094733655452728,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8500608205795288,0.5191267728805542,0.4960483610630035,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9157902598381042,0.6492550373077393,0.4555947482585907,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7284530401229858,0.3196815252304077,0.3084699511528015,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6369493007659912,0.2127659022808075,0.9855136275291444,285.096923828125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2025756835937,285.0985717773437,1.0,0.6260005831718445,1.0,1.0,0.0,1.0,-3.067993402481079,3.067985773086548,7.56395729695214e-06,2.3680787086486816,0.8950555920600891,0.8950555920600891,0.0,234.953353881836,155.0,29316.51171875,-0.0,2880.28369140625,1.0,282.1415100097656,284.0710144042969,290.6274719238281,292.4871520996094,293.1499938964844,293.1499938964844,282.45001220703125,35931.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117008209228516,1.0,0.0,0.0,3.62491774559021,3.62494158744812,8.767779604568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.3896484375,0.0,1504.936279296875,1895.4371337890625,0.0,2578.86474609375,0.899646520614624,1.0,0.0,3.0,1.0,0.0
12069060,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.7479785084724426,0.3395441472530365,0.310280293226242,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8577632308006287,0.5198770761489868,0.4962485432624817,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.928016185760498,0.654355525970459,0.4587477147579193,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.735389769077301,0.3213015496730804,0.3095148205757141,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.6434347033500671,0.214217722415924,0.9897512793540956,285.32379150390625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2248229980469,285.3254089355469,1.0,0.6225199103355408,1.0,1.0,0.0,1.0,-3.079340934753418,3.0793333053588867,7.619949883519439e-06,2.3768107891082764,0.9019259214401244,0.9019259214401244,0.0,226.2209014892578,143.0,28667.455078125,-0.0,2857.409912109375,1.0,282.4416198730469,284.32177734375,290.6295166015625,292.44793701171875,293.1499938964844,293.1499938964844,282.1499938964844,35630.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973455786705017,1.0,0.0,0.0,3.637937307357788,3.637961149215698,8.830875231069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.1640625,0.0,1517.0306396484375,1895.4371337890625,0.0,2447.181396484375,0.9023486375808716,1.0,0.0,3.0,1.0,0.0
12069120,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.7479785084724426,0.3395441472530365,0.310280293226242,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8577632308006287,0.5198770761489868,0.4962485432624817,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.928016185760498,0.654355525970459,0.4587477147579193,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.735389769077301,0.3213015496730804,0.3095148205757141,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.6434347033500671,0.214217722415924,0.9897512793540956,285.32379150390625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2248229980469,285.3254089355469,1.0,0.6225199103355408,1.0,1.0,0.0,1.0,-3.079340934753418,3.0793333053588867,7.619949883519439e-06,2.3768107891082764,0.9019259214401244,0.9019259214401244,0.0,226.2209014892578,143.0,28667.455078125,-0.0,2857.409912109375,1.0,282.4416198730469,284.32177734375,290.6295166015625,292.44793701171875,293.1499938964844,293.1499938964844,282.1499938964844,35630.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973455786705017,1.0,0.0,0.0,3.637937307357788,3.637961149215698,8.830875231069513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.1640625,0.0,1517.0306396484375,1895.4371337890625,0.0,2447.181396484375,0.9023486375808716,1.0,0.0,3.0,1.0,0.0
12069180,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7541326284408569,0.3392204940319061,0.3102374374866485,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8646860122680664,0.5188905000686646,0.495600163936615,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9390003085136414,0.6569996476173401,0.460916519165039,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7417087554931641,0.3218275010585785,0.3100898265838623,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.6495326161384583,0.2149526476860046,0.9928850531578064,285.1146545410156,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2257080078125,285.11285400390625,1.0,0.6188598871231079,1.0,1.0,0.0,1.0,-3.08559250831604,3.0855846405029297,7.651430678379256e-06,2.3818488121032715,0.902433216571808,0.902433216571808,0.0,218.311264038086,131.0,29380.302734375,-0.0,2828.392578125,1.0,282.1578674316406,284.0862121582031,290.7398986816406,292.67926025390625,293.1499938964844,293.1499938964844,281.8500061035156,35745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182279467582703,1.0,0.0,0.0,3.648370504379273,3.648394346237183,8.881598887455766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.86669921875,0.0,1529.449462890625,1895.4371337890625,0.0,2639.159912109375,0.9047263860702516,1.0,0.0,3.0,1.0,0.0
12069240,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7541326284408569,0.3392204940319061,0.3102374374866485,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8646860122680664,0.5188905000686646,0.495600163936615,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9390003085136414,0.6569996476173401,0.460916519165039,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7417087554931641,0.3218275010585785,0.3100898265838623,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.6495326161384583,0.2149526476860046,0.9928850531578064,285.1146545410156,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2257080078125,285.11285400390625,1.0,0.6188598871231079,1.0,1.0,0.0,1.0,-3.08559250831604,3.0855846405029297,7.651430678379256e-06,2.3818488121032715,0.902433216571808,0.902433216571808,0.0,218.311264038086,131.0,29380.302734375,-0.0,2828.392578125,1.0,282.1578674316406,284.0862121582031,290.7398986816406,292.67926025390625,293.1499938964844,293.1499938964844,281.8500061035156,35745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182279467582703,1.0,0.0,0.0,3.648370504379273,3.648394346237183,8.881598887455766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.86669921875,0.0,1529.449462890625,1895.4371337890625,0.0,2639.159912109375,0.9047263860702516,1.0,0.0,3.0,1.0,0.0
12069300,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7560158371925354,0.3384064137935638,0.3096031546592712,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8669005036354065,0.5176794528961182,0.4945850372314453,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9428446292877196,0.6574788689613342,0.4613705277442932,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7438334822654724,0.3215621709823608,0.309898316860199,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6516068577766418,0.2148980349302292,0.9927548766136168,284.9415283203125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2190856933594,284.9314880371094,1.0,0.6169166564941406,1.0,1.0,0.0,1.0,-3.0837748050689697,3.0837671756744385,7.642575837962795e-06,2.3805110454559326,0.9006964564323425,0.9006964564323425,0.0,215.2478179931641,131.0,30004.0859375,-0.0,2808.6171875,1.0,281.9012145996094,283.8868103027344,290.77392578125,292.8210754394531,293.1499938964844,293.1499938964844,281.8500061035156,35872.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328486680984497,1.0,0.0,0.0,3.650512933731079,3.650537014007568,8.892033065421856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.7431640625,0.0,1532.7850341796875,1895.4371337890625,0.0,2774.979736328125,0.9052472114562988,1.0,0.0,3.0,1.0,0.0
12069360,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7571027278900146,0.3373041450977325,0.3086059689521789,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8682674765586853,0.516130805015564,0.4931434690952301,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9456255435943604,0.657601535320282,0.4614501595497131,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7452424764633179,0.3210218846797943,0.3093924224376678,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6529779434204102,0.2146000564098358,0.991420567035675,284.8783264160156,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.20953369140625,284.87628173828125,1.0,0.6148810982704163,1.0,1.0,0.0,1.0,-3.078731060028076,3.078723430633545,7.61769342716434e-06,2.3766579627990723,0.8995321989059448,0.8995321989059448,0.0,212.7359313964844,119.0,30003.234375,-0.0,2785.327392578125,1.0,281.8581237792969,283.8266906738281,290.7313842773437,292.7393493652344,293.1499938964844,293.1499938964844,282.1499938964844,35984.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407250046730042,1.0,0.0,0.0,3.649787425994873,3.6498115062713614,8.888499678505468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.66162109375,0.0,1532.8123779296875,1895.4371337890625,0.0,2848.48974609375,0.9051979184150696,1.0,0.0,3.0,1.0,0.0
12069420,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7612239718437195,0.336747944355011,0.3073931038379669,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8729882836341858,0.5146605968475342,0.4910082519054413,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9536230564117432,0.6601747870445251,0.4625334441661834,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7496041655540466,0.3209273517131805,0.308735728263855,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6570447087287903,0.2146302610635757,0.989367425441742,285.0747985839844,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.208984375,285.0760192871094,1.0,0.6106004118919373,1.0,1.0,0.0,1.0,-3.072737455368042,3.0727298259735107,7.587619165860815e-06,2.3718457221984863,0.9028037786483764,0.9028037786483764,0.0,206.4608764648437,107.0,29230.384765625,-0.0,2740.51220703125,1.0,282.1422119140625,284.0509948730469,290.574951171875,292.4665222167969,293.1499938964844,293.1499938964844,281.8500061035156,35845.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268849849700928,1.0,0.0,0.0,3.654621839523315,3.6546459197998047,8.912061844057462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.20556640625,0.0,1537.162353515625,1895.4371337890625,0.0,2719.467529296875,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12069480,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7612239718437195,0.336747944355011,0.3073931038379669,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8729882836341858,0.5146605968475342,0.4910082519054413,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9536230564117432,0.6601747870445251,0.4625334441661834,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7496041655540466,0.3209273517131805,0.308735728263855,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6570447087287903,0.2146302610635757,0.989367425441742,285.0747985839844,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.208984375,285.0760192871094,1.0,0.6106004118919373,1.0,1.0,0.0,1.0,-3.072737455368042,3.0727298259735107,7.587619165860815e-06,2.3718457221984863,0.9028037786483764,0.9028037786483764,0.0,206.4608764648437,107.0,29230.384765625,-0.0,2740.51220703125,1.0,282.1422119140625,284.0509948730469,290.574951171875,292.4665222167969,293.1499938964844,293.1499938964844,281.8500061035156,35845.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268849849700928,1.0,0.0,0.0,3.654621839523315,3.6546459197998047,8.912061844057462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.20556640625,0.0,1537.162353515625,1895.4371337890625,0.0,2719.467529296875,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12069540,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7667055726051331,0.3355495631694793,0.306433230638504,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8792354464530945,0.5126140117645264,0.4892015159130096,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9628745317459106,0.6616188883781433,0.4637550711631775,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7552812099456787,0.3205141127109527,0.3083215355873108,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6623710989952087,0.2144834399223327,0.9882302284240724,284.86151123046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.20172119140625,284.8596496582031,1.0,0.6061037182807922,1.0,1.0,0.0,1.0,-3.0690248012542725,3.069017171859741,7.569548415631289e-06,2.3690860271453857,0.899898886680603,0.899898886680603,0.0,199.36203002929688,95.0,29851.4375,-0.0,2696.00439453125,1.0,281.8577575683594,283.813720703125,290.6323547363281,292.60894775390625,293.1499938964844,293.1499938964844,281.54998779296875,36037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379320502281189,1.0,0.0,0.0,3.654216766357422,3.654240846633911,8.910086535252049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.52587890625,0.0,1538.149658203125,1895.4371337890625,0.0,2822.400634765625,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
12069600,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7667055726051331,0.3355495631694793,0.306433230638504,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8792354464530945,0.5126140117645264,0.4892015159130096,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9628745317459106,0.6616188883781433,0.4637550711631775,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7552812099456787,0.3205141127109527,0.3083215355873108,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6623710989952087,0.2144834399223327,0.9882302284240724,284.86151123046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.20172119140625,284.8596496582031,1.0,0.6061037182807922,1.0,1.0,0.0,1.0,-3.0690248012542725,3.069017171859741,7.569548415631289e-06,2.3690860271453857,0.899898886680603,0.899898886680603,0.0,199.36203002929688,95.0,29851.4375,-0.0,2696.00439453125,1.0,281.8577575683594,283.813720703125,290.6323547363281,292.60894775390625,293.1499938964844,293.1499938964844,281.54998779296875,36037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379320502281189,1.0,0.0,0.0,3.654216766357422,3.654240846633911,8.910086535252049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.52587890625,0.0,1538.149658203125,1895.4371337890625,0.0,2822.400634765625,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
12069660,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7698752284049988,0.3332239389419555,0.3043523728847503,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.8831071257591248,0.5093457698822021,0.486162394285202,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.969046950340271,0.6614974737167358,0.4637233316898346,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7590054273605347,0.3192124366760254,0.3070699870586395,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.6658175587654114,0.2136271148920059,0.9841457009315492,284.63818359375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1834716796875,284.63629150390625,1.0,0.6012943387031555,1.0,1.0,0.0,1.0,-3.0564236640930176,3.056416273117065,7.507627287850482e-06,2.359405517578125,0.89387446641922,0.89387446641922,0.0,193.70741271972656,83.0,30496.798828125,-0.0,2641.892822265625,1.0,281.5582580566406,283.56231689453125,290.6304931640625,292.6630249023437,293.1499938964844,293.1499938964844,281.8500061035156,36314.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527551889419556,1.0,0.0,0.0,3.6432855129241934,3.643309593200684,8.856858926264977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.30078125,0.0,1528.05908203125,1895.4371337890625,0.0,2961.0830078125,0.9039705395698548,1.0,0.0,3.0,1.0,0.0
12069720,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7698752284049988,0.3332239389419555,0.3043523728847503,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.8831071257591248,0.5093457698822021,0.486162394285202,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.969046950340271,0.6614974737167358,0.4637233316898346,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7590054273605347,0.3192124366760254,0.3070699870586395,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.6658175587654114,0.2136271148920059,0.9841457009315492,284.63818359375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1834716796875,284.63629150390625,1.0,0.6012943387031555,1.0,1.0,0.0,1.0,-3.0564236640930176,3.056416273117065,7.507627287850482e-06,2.359405517578125,0.89387446641922,0.89387446641922,0.0,193.70741271972656,83.0,30496.798828125,-0.0,2641.892822265625,1.0,281.5582580566406,283.56231689453125,290.6304931640625,292.6630249023437,293.1499938964844,293.1499938964844,281.8500061035156,36314.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527551889419556,1.0,0.0,0.0,3.6432855129241934,3.643309593200684,8.856858926264977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.30078125,0.0,1528.05908203125,1895.4371337890625,0.0,2961.0830078125,0.9039705395698548,1.0,0.0,3.0,1.0,0.0
12069780,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.774965226650238,0.3323411643505096,0.3028402328491211,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.888967752456665,0.5074915289878845,0.4836530089378357,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9770236015319824,0.6634131073951721,0.464350163936615,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7643463015556335,0.3187774121761322,0.3060647547245025,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.6706611514091492,0.2133281528949737,0.9804452061653136,284.823974609375,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18115234375,284.8253173828125,1.0,0.5962072014808655,1.0,1.0,0.0,1.0,-3.0466716289520264,3.046664237976074,7.459326297976077e-06,2.351679563522339,0.8936777710914612,0.8936777710914612,0.0,186.990966796875,71.0,29589.4375,-0.0,2588.151123046875,1.0,281.8420715332031,283.78466796875,290.4915466308594,292.4010314941406,293.1499938964844,293.1499938964844,282.1499938964844,36205.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353486061096191,1.0,0.0,0.0,3.6346821784973145,3.6347060203552246,8.815078444968094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.69384765625,0.0,1517.7235107421875,1895.4371337890625,0.0,2798.289794921875,0.9020063281059264,1.0,0.0,3.0,1.0,0.0
12069840,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.774965226650238,0.3323411643505096,0.3028402328491211,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.888967752456665,0.5074915289878845,0.4836530089378357,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9770236015319824,0.6634131073951721,0.464350163936615,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7643463015556335,0.3187774121761322,0.3060647547245025,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.6706611514091492,0.2133281528949737,0.9804452061653136,284.823974609375,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.18115234375,284.8253173828125,1.0,0.5962072014808655,1.0,1.0,0.0,1.0,-3.0466716289520264,3.046664237976074,7.459326297976077e-06,2.351679563522339,0.8936777710914612,0.8936777710914612,0.0,186.990966796875,71.0,29589.4375,-0.0,2588.151123046875,1.0,281.8420715332031,283.78466796875,290.4915466308594,292.4010314941406,293.1499938964844,293.1499938964844,282.1499938964844,36205.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353486061096191,1.0,0.0,0.0,3.6346821784973145,3.6347060203552246,8.815078444968094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.69384765625,0.0,1517.7235107421875,1895.4371337890625,0.0,2798.289794921875,0.9020063281059264,1.0,0.0,3.0,1.0,0.0
12069900,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7794253826141357,0.3325082957744598,0.3026309907436371,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8939389586448669,0.5072286128997803,0.4830092191696167,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9827020168304444,0.6651432514190674,0.4652210474014282,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7687722444534302,0.3190404176712036,0.305976539850235,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6747317314147949,0.2135615646839141,0.9800511002540588,284.9908142089844,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.186279296875,285.0005187988281,1.0,0.5936098694801331,1.0,1.0,0.0,1.0,-3.046107530593872,3.04610013961792,7.456407729478087e-06,2.3511781692504883,0.8955658674240112,0.8955658674240112,0.0,182.62388610839844,71.0,28913.83984375,-0.0,2564.382080078125,1.0,282.0983581542969,283.9794311523437,290.4324035644531,292.2340393066406,293.1499938964844,293.1499938964844,282.1499938964844,36077.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821652889251709,1.0,0.0,0.0,3.633467435836792,3.633491277694702,8.809187761471549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.85595703125,0.0,1515.4276123046875,1895.4371337890625,0.0,2670.88916015625,0.9016932845115662,1.0,0.0,3.0,1.0,0.0
12069960,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7853176593780518,0.3329558670520782,0.3027667701244354,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9004452228546143,0.5072924494743347,0.482769250869751,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9893659949302672,0.6671954393386841,0.4664393961429596,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7745617032051086,0.3195632696151733,0.3061792552471161,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6800901293754578,0.2140243798494339,0.9807604551315308,285.0484313964844,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.19439697265625,285.04998779296875,1.0,0.5909973978996277,1.0,1.0,0.0,1.0,-3.048539161682129,3.0485315322875977,7.468215699191205e-06,2.3530123233795166,0.8968530893325806,0.8968530893325806,0.0,177.59193420410156,59.0,28853.697265625,-0.0,2542.858154296875,1.0,282.1417541503906,284.0355529785156,290.44781494140625,292.2850952148437,293.1499938964844,293.1499938964844,282.45001220703125,35968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139687776565552,1.0,0.0,0.0,3.635090827941896,3.6351146697998047,8.81706057498377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4951171875,0.0,1516.407470703125,1895.4371337890625,0.0,2599.788818359375,0.9019420742988586,1.0,0.0,3.0,1.0,0.0
12070020,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.7984798550605774,0.3342578113079071,0.303425669670105,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.915679931640625,0.5079339742660522,0.4828063249588012,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.6719279289245605,0.4647603631019592,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7876309752464294,0.3210451602935791,0.3070342540740967,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6922627687454224,0.2153675109148025,0.9842368364334106,285.2729187011719,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2140808105469,285.2739562988281,1.0,0.5857130885124207,1.0,1.0,0.0,1.0,-3.053264141082764,3.0532567501068115,7.491358701372519e-06,2.3566486835479736,0.9030346870422364,0.9030346870422364,0.0,167.51466369628906,47.0,28152.029296875,-0.0,2498.7939453125,1.0,282.4416809082031,284.2843933105469,290.4433288574219,292.23101806640625,293.1499938964844,293.1499938964844,282.1499938964844,35686.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966400384902954,1.0,0.0,0.0,3.6460115909576416,3.646035432815552,8.87011765371426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31689453125,0.0,1526.393798828125,1895.4371337890625,0.0,2440.746337890625,0.9041923880577089,1.0,0.0,3.0,1.0,0.0
