time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.7984798550605774,0.3342578113079071,0.303425669670105,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.915679931640625,0.5079339742660522,0.4828063249588012,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.6719279289245605,0.4647603631019592,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7876309752464294,0.3210451602935791,0.3070342540740967,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6922627687454224,0.2153675109148025,0.9842368364334106,285.2729187011719,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2140808105469,285.2739562988281,1.0,0.5857130885124207,1.0,1.0,0.0,1.0,-3.053264141082764,3.0532567501068115,7.491358701372519e-06,2.3566486835479736,0.9030346870422364,0.9030346870422364,0.0,167.51466369628906,47.0,28152.029296875,-0.0,2498.7939453125,1.0,282.4416809082031,284.2843933105469,290.4433288574219,292.23101806640625,293.1499938964844,293.1499938964844,282.1499938964844,35686.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966400384902954,1.0,0.0,0.0,3.6460115909576416,3.646035432815552,8.87011765371426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.31689453125,0.0,1526.393798828125,1895.4371337890625,0.0,2440.746337890625,0.9041923880577089,1.0,0.0,3.0,1.0,0.0
12070140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8064576983451843,0.3338270485401153,0.3033637702465057,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9256165623664856,0.5068711638450623,0.4821625053882599,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.6770027279853821,0.4513619840145111,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7960423827171326,0.3214219808578491,0.3075580298900604,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7002766132354736,0.216011956334114,0.9873271584510804,285.05145263671875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2249755859375,285.0491638183594,1.0,0.580157995223999,1.0,1.0,0.0,1.0,-3.0399789810180664,3.039971351623535,7.427062882925384e-06,2.3467137813568115,0.9026142954826356,0.9026142954826356,0.0,160.9783172607422,35.0,28702.380859375,-0.0,2440.44287109375,1.0,282.1578063964844,284.0394287109375,290.5572509765625,292.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,35822.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815178394317627,1.0,0.0,0.0,3.653628826141357,3.653652906417847,8.90721935320471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.24951171875,0.0,1535.8792724609375,1895.4371337890625,0.0,2610.9599609375,0.9059540033340454,1.0,0.0,3.0,1.0,0.0
12070200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8064576983451843,0.3338270485401153,0.3033637702465057,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9256165623664856,0.5068711638450623,0.4821625053882599,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.6770027279853821,0.4513619840145111,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7960423827171326,0.3214219808578491,0.3075580298900604,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7002766132354736,0.216011956334114,0.9873271584510804,285.05145263671875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2249755859375,285.0491638183594,1.0,0.580157995223999,1.0,1.0,0.0,1.0,-3.0399789810180664,3.039971351623535,7.427062882925384e-06,2.3467137813568115,0.9026142954826356,0.9026142954826356,0.0,160.9783172607422,35.0,28702.380859375,-0.0,2440.44287109375,1.0,282.1578063964844,284.0394287109375,290.5572509765625,292.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,35822.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815178394317627,1.0,0.0,0.0,3.653628826141357,3.653652906417847,8.90721935320471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.24951171875,0.0,1535.8792724609375,1895.4371337890625,0.0,2610.9599609375,0.9059540033340454,1.0,0.0,3.0,1.0,0.0
12070260,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8113710880279541,0.3318809866905212,0.3017129302024841,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9323680400848388,0.50411057472229,0.479715496301651,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9990000128746032,0.6810711026191711,0.44076868891716,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8018373847007751,0.3204838931560516,0.306759238243103,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7058007121086121,0.2156456112861633,0.9858478307724,284.8059997558594,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2222900390625,284.8035888671875,1.0,0.5742827653884888,1.0,1.0,0.0,1.0,-3.019585609436035,3.019578218460083,7.327813818847062e-06,2.330998182296753,0.8986855745315552,0.8986855745315552,0.0,155.52853393554688,25.0,29197.525390625,-0.0,2374.571044921875,1.0,281.8581848144531,283.7734069824219,290.5530700683594,292.5118408203125,293.1499938964844,293.1499938964844,282.1499938964844,36079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357962965965271,1.0,0.0,0.0,3.65153694152832,3.6515610218048096,8.897022780729458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.27490234375,0.0,1535.4744873046875,1895.4371337890625,0.0,2802.466552734375,0.9056530594825744,1.0,0.0,3.0,1.0,0.0
12070320,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8113710880279541,0.3318809866905212,0.3017129302024841,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9323680400848388,0.50411057472229,0.479715496301651,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9990000128746032,0.6810711026191711,0.44076868891716,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8018373847007751,0.3204838931560516,0.306759238243103,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7058007121086121,0.2156456112861633,0.9858478307724,284.8059997558594,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2222900390625,284.8035888671875,1.0,0.5742827653884888,1.0,1.0,0.0,1.0,-3.019585609436035,3.019578218460083,7.327813818847062e-06,2.330998182296753,0.8986855745315552,0.8986855745315552,0.0,155.52853393554688,25.0,29197.525390625,-0.0,2374.571044921875,1.0,281.8581848144531,283.7734069824219,290.5530700683594,292.5118408203125,293.1499938964844,293.1499938964844,282.1499938964844,36079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357962965965271,1.0,0.0,0.0,3.65153694152832,3.6515610218048096,8.897022780729458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.27490234375,0.0,1535.4744873046875,1895.4371337890625,0.0,2802.466552734375,0.9056530594825744,1.0,0.0,3.0,1.0,0.0
12070380,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8172101378440857,0.3312965631484985,0.3005291223526001,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9402887225151062,0.5026255249977112,0.4776267409324646,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6872615814208984,0.4293316304683685,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8083787560462952,0.3202479183673858,0.3060235679149627,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7118207812309265,0.2156965434551239,0.984092891216278,284.9949645996094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2344665527344,284.9957580566406,1.0,0.5681872367858887,1.0,1.0,0.0,1.0,-2.9989025592803955,2.9988954067230225,7.227490641525946e-06,2.314911127090454,0.9008436799049376,0.9008436799049376,0.0,149.8197784423828,28.0,28309.447265625,-0.0,2307.67724609375,1.0,282.1422119140625,283.9924011230469,290.39801025390625,292.234619140625,293.1499938964844,293.1499938964844,281.8500061035156,35954.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198000192642212,1.0,0.0,0.0,3.65234899520874,3.6523730754852295,8.900980787984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1748046875,0.0,1535.4429931640625,1895.4371337890625,0.0,2653.716796875,0.9057815670967102,1.0,0.0,3.0,1.0,0.0
12070440,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8172101378440857,0.3312965631484985,0.3005291223526001,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9402887225151062,0.5026255249977112,0.4776267409324646,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6872615814208984,0.4293316304683685,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8083787560462952,0.3202479183673858,0.3060235679149627,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7118207812309265,0.2156965434551239,0.984092891216278,284.9949645996094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2344665527344,284.9957580566406,1.0,0.5681872367858887,1.0,1.0,0.0,1.0,-2.9989025592803955,2.9988954067230225,7.227490641525946e-06,2.314911127090454,0.9008436799049376,0.9008436799049376,0.0,149.8197784423828,28.0,28309.447265625,-0.0,2307.67724609375,1.0,282.1422119140625,283.9924011230469,290.39801025390625,292.234619140625,293.1499938964844,293.1499938964844,281.8500061035156,35954.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198000192642212,1.0,0.0,0.0,3.65234899520874,3.6523730754852295,8.900980787984736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1748046875,0.0,1535.4429931640625,1895.4371337890625,0.0,2653.716796875,0.9057815670967102,1.0,0.0,3.0,1.0,0.0
12070500,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8208533525466919,0.3309099078178406,0.300305962562561,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9451404809951782,0.5018283724784851,0.4769966304302215,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.6905913949012756,0.4229869246482849,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8122662901878357,0.3201199471950531,0.3059366047382355,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7153738737106323,0.215756669640541,0.9842585921287536,284.8353576660156,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2412109375,284.8250732421875,1.0,0.5653080344200134,1.0,1.0,0.0,1.0,-2.990344762802124,2.990337610244751,7.186270522652194e-06,2.3082921504974365,0.8985534906387329,0.8985534906387329,0.0,146.82896423339844,28.0,28840.859375,-0.0,2277.038818359375,1.0,281.89862060546875,283.8069152832031,290.46435546875,292.413330078125,293.1499938964844,293.1499938964844,281.8500061035156,36057.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256865739822388,1.0,0.0,0.0,3.651339530944824,3.6513636112213135,8.896060421648144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6328125,0.0,1535.090087890625,1895.4371337890625,0.0,2708.329345703125,0.9055637717247008,1.0,0.0,3.0,1.0,0.0
12070560,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8234521150588989,0.3300864994525909,0.2996294796466827,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9487043619155884,0.5005808472633362,0.4758975505828857,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9990000128746032,0.6934242844581604,0.4177811443805694,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8151738047599792,0.3196762502193451,0.3055482506752014,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7180590629577637,0.215591624379158,0.9835157990455629,284.7713928222656,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.24273681640625,284.7691650390625,1.0,0.5625214576721191,1.0,1.0,0.0,1.0,-2.9805948734283447,2.980587720870972,7.139504759834381e-06,2.300774097442627,0.8966706395149231,0.8966706395149231,0.0,144.2984161376953,31.0,28785.326171875,-0.0,2246.788330078125,1.0,281.8576965332031,283.7477722167969,290.4593505859375,292.3715515136719,293.1499938964844,293.1499938964844,282.1499938964844,36165.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289258480072021,1.0,0.0,0.0,3.6472654342651367,3.647289514541626,8.876219226294779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.69873046875,0.0,1531.36767578125,1895.4371337890625,0.0,2738.448486328125,0.9047612547874452,1.0,0.0,3.0,1.0,0.0
12070620,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.829377293586731,0.3297551572322845,0.2987748980522156,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9564457535743712,0.4993945658206939,0.4741906523704529,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.700823187828064,0.4070885777473449,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8214370608329773,0.3196194171905517,0.3050433397293091,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7237837910652161,0.2158427536487579,0.9828514456748962,284.9638061523437,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.26007080078125,284.9647521972656,1.0,0.5572355389595032,1.0,1.0,0.0,1.0,-2.963250160217285,2.963243246078491,7.056410595396301e-06,2.2872798442840576,0.898435652256012,0.898435652256012,0.0,139.287109375,49.0,27921.298828125,-0.0,2190.85693359375,1.0,282.14215087890625,283.9701843261719,290.348388671875,292.1510925292969,293.1499938964844,293.1499938964844,282.45001220703125,36022.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110891580581665,1.0,0.0,0.0,3.645514726638794,3.645538806915283,8.867700671544299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.66015625,0.0,1528.3515625,1895.4371337890625,0.0,2573.226806640625,0.9043023586273192,1.0,0.0,3.0,1.0,0.0
12070680,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.829377293586731,0.3297551572322845,0.2987748980522156,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9564457535743712,0.4993945658206939,0.4741906523704529,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.700823187828064,0.4070885777473449,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8214370608329773,0.3196194171905517,0.3050433397293091,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7237837910652161,0.2158427536487579,0.9828514456748962,284.9638061523437,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.26007080078125,284.9647521972656,1.0,0.5572355389595032,1.0,1.0,0.0,1.0,-2.963250160217285,2.963243246078491,7.056410595396301e-06,2.2872798442840576,0.898435652256012,0.898435652256012,0.0,139.287109375,49.0,27921.298828125,-0.0,2190.85693359375,1.0,282.14215087890625,283.9701843261719,290.348388671875,292.1510925292969,293.1499938964844,293.1499938964844,282.45001220703125,36022.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110891580581665,1.0,0.0,0.0,3.645514726638794,3.645538806915283,8.867700671544299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.66015625,0.0,1528.3515625,1895.4371337890625,0.0,2573.226806640625,0.9043023586273192,1.0,0.0,3.0,1.0,0.0
12070740,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8372126221656799,0.3306179940700531,0.2991676926612854,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9658442735671996,0.4995496273040771,0.4738993048667907,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9990000128746032,0.7103586792945862,0.3955125212669372,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8292632102966309,0.320553719997406,0.3055422902107239,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.7309830188751221,0.2169263213872909,0.985994279384613,285.1790466308594,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2932434082031,285.1801452636719,1.0,0.5530726313591003,1.0,1.0,0.0,1.0,-2.9538261890411377,2.953819274902344,7.011382876953576e-06,2.279911518096924,0.9032914638519288,0.9032914638519288,0.0,134.35916137695312,67.0,27109.734375,-0.0,2149.615478515625,1.0,282.4417724609375,284.212890625,290.3106994628906,292.04254150390625,293.1499938964844,293.1499938964844,282.1499938964844,35784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896165251731873,1.0,0.0,0.0,3.652819395065308,3.6528432369232178,8.903272714633204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1513671875,0.0,1534.693359375,1895.4371337890625,0.0,2376.8955078125,0.9057791233062744,1.0,0.0,3.0,1.0,0.0
12070800,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8372126221656799,0.3306179940700531,0.2991676926612854,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9658442735671996,0.4995496273040771,0.4738993048667907,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9990000128746032,0.7103586792945862,0.3955125212669372,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8292632102966309,0.320553719997406,0.3055422902107239,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.7309830188751221,0.2169263213872909,0.985994279384613,285.1790466308594,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2932434082031,285.1801452636719,1.0,0.5530726313591003,1.0,1.0,0.0,1.0,-2.9538261890411377,2.953819274902344,7.011382876953576e-06,2.279911518096924,0.9032914638519288,0.9032914638519288,0.0,134.35916137695312,67.0,27109.734375,-0.0,2149.615478515625,1.0,282.4417724609375,284.212890625,290.3106994628906,292.04254150390625,293.1499938964844,293.1499938964844,282.1499938964844,35784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896165251731873,1.0,0.0,0.0,3.652819395065308,3.6528432369232178,8.903272714633204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1513671875,0.0,1534.693359375,1895.4371337890625,0.0,2376.8955078125,0.9057791233062744,1.0,0.0,3.0,1.0,0.0
12070860,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.842593252658844,0.3298762142658233,0.2989339828491211,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9719839692115784,0.4981508553028106,0.4730502665042877,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.7181437015533447,0.387247085571289,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8348998427391052,0.3204449713230133,0.3057385683059692,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7363738417625427,0.217313677072525,0.9886401891708374,284.9590148925781,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.3056945800781,284.95684814453125,1.0,0.549967885017395,1.0,1.0,0.0,1.0,-2.9460103511810303,2.946003198623657,6.974523330427473e-06,2.273964166641236,0.901647925376892,0.901647925376892,0.0,130.88702392578125,85.0,27663.5703125,-0.0,2118.682861328125,1.0,282.1577453613281,283.96990966796875,290.426513671875,292.2593688964844,293.1499938964844,293.1499938964844,281.8500061035156,35939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042030334472656,1.0,0.0,0.0,3.656092405319214,3.656116485595703,8.919234915083507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.888671875,0.0,1539.502197265625,1895.4371337890625,0.0,2509.91455078125,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12070920,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.842593252658844,0.3298762142658233,0.2989339828491211,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9719839692115784,0.4981508553028106,0.4730502665042877,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.7181437015533447,0.387247085571289,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8348998427391052,0.3204449713230133,0.3057385683059692,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7363738417625427,0.217313677072525,0.9886401891708374,284.9590148925781,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.3056945800781,284.95684814453125,1.0,0.549967885017395,1.0,1.0,0.0,1.0,-2.9460103511810303,2.946003198623657,6.974523330427473e-06,2.273964166641236,0.901647925376892,0.901647925376892,0.0,130.88702392578125,85.0,27663.5703125,-0.0,2118.682861328125,1.0,282.1577453613281,283.96990966796875,290.426513671875,292.2593688964844,293.1499938964844,293.1499938964844,281.8500061035156,35939.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042030334472656,1.0,0.0,0.0,3.656092405319214,3.656116485595703,8.919234915083507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.888671875,0.0,1539.502197265625,1895.4371337890625,0.0,2509.91455078125,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12070980,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8420345783233643,0.3275240957736969,0.29709392786026,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.9714913368225098,0.4949607849121094,0.4703802764415741,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.9990000128746032,0.7226933836936951,0.3856706619262695,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8349458575248718,0.3188944458961487,0.3045476973056793,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7366847991943359,0.2164534330368042,0.9859582781791688,284.7177734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2918395996094,284.715576171875,1.0,0.5477903485298157,1.0,1.0,0.0,1.0,-2.934041976928711,2.934035062789917,6.918135568412254e-06,2.264798879623413,0.8965712189674377,0.8965712189674377,0.0,129.82749938964844,103.0,28190.6953125,-0.0,2092.923828125,1.0,281.8581848144531,283.7082214355469,290.4352722167969,292.32843017578125,293.1499938964844,293.1499938964844,282.1499938964844,36206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823422908782959,1.0,0.0,0.0,3.6492865085601807,3.64931058883667,8.886059958967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7744140625,0.0,1533.9189453125,1895.4371337890625,0.0,2687.309326171875,0.9052373766899108,1.0,0.0,3.0,1.0,0.0
12071040,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8420345783233643,0.3275240957736969,0.29709392786026,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.9714913368225098,0.4949607849121094,0.4703802764415741,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.9990000128746032,0.7226933836936951,0.3856706619262695,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8349458575248718,0.3188944458961487,0.3045476973056793,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7366847991943359,0.2164534330368042,0.9859582781791688,284.7177734375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2918395996094,284.715576171875,1.0,0.5477903485298157,1.0,1.0,0.0,1.0,-2.934041976928711,2.934035062789917,6.918135568412254e-06,2.264798879623413,0.8965712189674377,0.8965712189674377,0.0,129.82749938964844,103.0,28190.6953125,-0.0,2092.923828125,1.0,281.8581848144531,283.7082214355469,290.4352722167969,292.32843017578125,293.1499938964844,293.1499938964844,282.1499938964844,36206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823422908782959,1.0,0.0,0.0,3.6492865085601807,3.64931058883667,8.886059958967962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7744140625,0.0,1533.9189453125,1895.4371337890625,0.0,2687.309326171875,0.9052373766899108,1.0,0.0,3.0,1.0,0.0
12071100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.840705156326294,0.3266948759555816,0.2960886657238006,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9699936509132384,0.4936671257019043,0.4688961505889892,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.724776029586792,0.3862930238246918,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8338642716407776,0.3182426691055298,0.3037746548652649,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7357706427574158,0.2160141617059707,0.9835978150367736,284.8632202148437,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.2868347167969,284.87261962890625,1.0,0.5470261573791504,1.0,1.0,0.0,1.0,-2.928027629852295,2.928020715713501,6.889758878969587e-06,2.26013731956482,0.8973737955093384,0.8973737955093384,0.0,129.82855224609375,103.0,27495.552734375,-0.0,2082.71826171875,1.0,282.101318359375,283.8842163085937,290.3180847167969,292.0772705078125,293.1499938964844,293.1499938964844,282.1499938964844,36147.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144257664680481,1.0,0.0,0.0,3.646152019500733,3.6461760997772217,8.870801480043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.0205078125,0.0,1529.9967041015625,1895.4371337890625,0.0,2604.008056640625,0.904563307762146,1.0,0.0,3.0,1.0,0.0
12071160,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8402677178382874,0.3263489007949829,0.2956215441226959,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9693567156791688,0.4928939342498779,0.4679859578609466,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7272764444351196,0.3863207101821899,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8334972262382507,0.3179507851600647,0.3033677041530609,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7354516983032227,0.2158178836107254,0.9822908043861388,284.9151611328125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.2877197265625,284.9163513183594,1.0,0.546486496925354,1.0,1.0,0.0,1.0,-2.9243409633636475,2.924334049224853,6.872383892186917e-06,2.257275581359864,0.8977136611938477,0.8977136611938477,0.0,129.6953582763672,121.0,27387.798828125,-0.0,2075.814453125,1.0,282.14227294921875,283.9350891113281,290.28680419921875,292.0639038085937,293.1499938964844,293.1499938964844,282.45001220703125,36077.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070316314697266,1.0,0.0,0.0,3.645456314086914,3.6454803943634033,8.867416454449994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.99072265625,0.0,1528.6962890625,1895.4371337890625,0.0,2535.884765625,0.9043261408805848,1.0,0.0,3.0,1.0,0.0
12071220,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8403763175010681,0.3263594210147857,0.2954264879226684,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9690731763839722,0.4921924173831939,0.4670677185058594,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9990000128746032,0.7331587076187134,0.3859075605869293,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8336524367332458,0.3180172741413116,0.3032243251800537,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7356218695640564,0.2159194350242614,0.9819743633270264,285.13592529296875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2982177734375,285.1372985839844,1.0,0.5460740327835083,1.0,1.0,0.0,1.0,-2.9219470024108887,2.9219400882720947,6.861193924123654e-06,2.255452871322632,0.9019732475280762,0.9019732475280762,0.0,129.4475555419922,139.0,26633.830078125,-0.0,2070.538330078125,1.0,282.4417724609375,284.1825256347656,290.23699951171875,291.9407043457031,293.1499938964844,293.1499938964844,282.1499938964844,35842.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847762703895569,1.0,0.0,0.0,3.650589942932129,3.650613784790039,8.892408231986337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5029296875,0.0,1532.6475830078125,1895.4371337890625,0.0,2333.127685546875,0.9053193926811218,1.0,0.0,3.0,1.0,0.0
12071280,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8403763175010681,0.3263594210147857,0.2954264879226684,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9690731763839722,0.4921924173831939,0.4670677185058594,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9990000128746032,0.7331587076187134,0.3859075605869293,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8336524367332458,0.3180172741413116,0.3032243251800537,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7356218695640564,0.2159194350242614,0.9819743633270264,285.13592529296875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2982177734375,285.1372985839844,1.0,0.5460740327835083,1.0,1.0,0.0,1.0,-2.9219470024108887,2.9219400882720947,6.861193924123654e-06,2.255452871322632,0.9019732475280762,0.9019732475280762,0.0,129.4475555419922,139.0,26633.830078125,-0.0,2070.538330078125,1.0,282.4417724609375,284.1825256347656,290.23699951171875,291.9407043457031,293.1499938964844,293.1499938964844,282.1499938964844,35842.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847762703895569,1.0,0.0,0.0,3.650589942932129,3.650613784790039,8.892408231986337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5029296875,0.0,1532.6475830078125,1895.4371337890625,0.0,2333.127685546875,0.9053193926811218,1.0,0.0,3.0,1.0,0.0
12071340,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.838076651096344,0.3249143064022064,0.2946594357490539,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9661493301391602,0.4900974333286285,0.4656637907028198,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7370333671569824,0.3882733583450317,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8317490816116333,0.3171996772289276,0.3028521835803985,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7340502142906189,0.2154211997985839,0.981180727481842,284.9208068847656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2884521484375,284.9188537597656,1.0,0.546507716178894,1.0,1.0,0.0,1.0,-2.9207842350006104,2.9207775592803955,6.8561339503503405e-06,2.2547311782836914,0.8991613388061523,0.8991613388061523,0.0,130.30909729003906,157.0,27229.787109375,-0.0,2072.86474609375,1.0,282.15777587890625,283.9439392089844,290.3536071777344,292.1583251953125,293.1499938964844,293.1499938964844,282.45001220703125,36029.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990217804908752,1.0,0.0,0.0,3.650646686553955,3.650670766830444,8.89268505943619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.58154296875,0.0,1534.1124267578125,1895.4371337890625,0.0,2462.48486328125,0.9054237604141236,1.0,0.0,3.0,1.0,0.0
12071400,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.838076651096344,0.3249143064022064,0.2946594357490539,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9661493301391602,0.4900974333286285,0.4656637907028198,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7370333671569824,0.3882733583450317,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8317490816116333,0.3171996772289276,0.3028521835803985,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7340502142906189,0.2154211997985839,0.981180727481842,284.9208068847656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2884521484375,284.9188537597656,1.0,0.546507716178894,1.0,1.0,0.0,1.0,-2.9207842350006104,2.9207775592803955,6.8561339503503405e-06,2.2547311782836914,0.8991613388061523,0.8991613388061523,0.0,130.30909729003906,157.0,27229.787109375,-0.0,2072.86474609375,1.0,282.15777587890625,283.9439392089844,290.3536071777344,292.1583251953125,293.1499938964844,293.1499938964844,282.45001220703125,36029.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990217804908752,1.0,0.0,0.0,3.650646686553955,3.650670766830444,8.89268505943619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.58154296875,0.0,1534.1124267578125,1895.4371337890625,0.0,2462.48486328125,0.9054237604141236,1.0,0.0,3.0,1.0,0.0
12071460,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8353743553161621,0.3242430388927459,0.2938852310180664,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9628193378448486,0.4890355467796325,0.4644980728626251,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.7386398911476135,0.3912676274776459,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8293241858482361,0.3167376220226288,0.3023346066474914,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7319293022155762,0.2150768637657165,0.9795156717300416,285.0731811523437,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2821655273437,285.0821533203125,1.0,0.5470346808433533,1.0,1.0,0.0,1.0,-2.9194252490997314,2.9194185733795166,6.849834790045861e-06,2.2537171840667725,0.900920033454895,0.900920033454895,0.0,131.40231323242188,157.0,26569.943359375,-0.0,2076.015869140625,1.0,282.4047546386719,284.1258544921875,290.26220703125,291.9498596191406,293.1499938964844,293.1499938964844,282.45001220703125,35957.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912781238555908,1.0,0.0,0.0,3.6511640548706055,3.651187896728516,8.895204928194289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.62841796875,0.0,1534.1488037109375,1895.4371337890625,0.0,2391.965576171875,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
12071520,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8335482478141785,0.3239938914775848,0.2935866415500641,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9603649377822876,0.4884434342384338,0.4638527035713196,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9990000128746032,0.7403779029846191,0.3936206400394439,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8276071548461914,0.3165776133537292,0.3021299242973327,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7304096817970276,0.214941456913948,0.9787819385528564,285.1220397949219,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.28076171875,285.1234130859375,1.0,0.5477100610733032,1.0,1.0,0.0,1.0,-2.919987916946411,2.919981002807617,6.8525450842571445e-06,2.2541823387146,0.9019690155982972,0.9019690155982972,0.0,132.330810546875,175.0,26503.26171875,-0.0,2081.592529296875,1.0,282.44219970703125,284.1729431152344,290.247802734375,291.961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35893.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865217328071594,1.0,0.0,0.0,3.6537933349609375,3.6538174152374254,8.908021413844835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.40380859375,0.0,1536.593017578125,1895.4371337890625,0.0,2348.887939453125,0.9060623049736024,1.0,0.0,3.0,1.0,0.0
12071580,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.827813982963562,0.3221060931682586,0.2924168109893799,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9527793526649476,0.4858550131320953,0.4619747996330261,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7417376041412354,0.4008530974388122,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8222963213920593,0.3153369724750519,0.301378458738327,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.725717306137085,0.2139888852834701,0.9761592745780944,284.90838623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.25885009765625,284.90655517578125,1.0,0.5496604442596436,1.0,1.0,0.0,1.0,-2.920966148376465,2.920959234237671,6.8575918703572825e-06,2.25513768196106,0.8981311917304993,0.8981311917304993,0.0,135.19496154785156,193.0,27111.1875,-0.0,2097.51318359375,1.0,282.15777587890625,283.9359436035156,290.3245544433594,292.13006591796875,293.1499938964844,293.1499938964844,282.45001220703125,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801674485206604,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893557605915703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.13623046875,0.0,1534.9200439453125,1895.4371337890625,0.0,2486.74462890625,0.905517041683197,1.0,0.0,3.0,1.0,0.0
12071640,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.827813982963562,0.3221060931682586,0.2924168109893799,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9527793526649476,0.4858550131320953,0.4619747996330261,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7417376041412354,0.4008530974388122,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8222963213920593,0.3153369724750519,0.301378458738327,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.725717306137085,0.2139888852834701,0.9761592745780944,284.90838623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.25885009765625,284.90655517578125,1.0,0.5496604442596436,1.0,1.0,0.0,1.0,-2.920966148376465,2.920959234237671,6.8575918703572825e-06,2.25513768196106,0.8981311917304993,0.8981311917304993,0.0,135.19496154785156,193.0,27111.1875,-0.0,2097.51318359375,1.0,282.15777587890625,283.9359436035156,290.3245544433594,292.13006591796875,293.1499938964844,293.1499938964844,282.45001220703125,36111.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801674485206604,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893557605915703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.13623046875,0.0,1534.9200439453125,1895.4371337890625,0.0,2486.74462890625,0.905517041683197,1.0,0.0,3.0,1.0,0.0
12071700,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8238599896430969,0.321288913488388,0.2915413677692413,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9474719166755676,0.4846495687961578,0.4607013463973999,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.742062509059906,0.4058575332164764,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8185722231864929,0.3147317171096802,0.3007512986660003,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7223861813545227,0.213465616106987,0.9738194942474364,285.0574035644531,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.24786376953125,285.067138671875,1.0,0.5508882403373718,1.0,1.0,0.0,1.0,-2.92082953453064,2.9208226203918457,6.857060270704096e-06,2.255080461502075,0.8993184566497803,0.8993184566497803,0.0,137.17080688476562,193.0,26463.119140625,-0.0,2107.1259765625,1.0,282.4013061523437,284.1146545410156,290.2265014648437,291.9099426269531,293.1499938964844,293.1499938964844,282.45001220703125,36052.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793622612953186,1.0,0.0,0.0,3.649489164352417,3.649513244628906,8.887046192285197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.93359375,0.0,1532.9954833984375,1895.4371337890625,0.0,2413.267578125,0.9052421450614928,1.0,0.0,3.0,1.0,0.0
12071760,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8206867575645447,0.3208911716938019,0.2911202609539032,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.942974328994751,0.4838846623897552,0.4599032402038574,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9990000128746032,0.7427013516426086,0.4103146195411682,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.815471887588501,0.3144333660602569,0.3004318475723266,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7195813059806824,0.2131554931402206,0.9723986387252808,285.1122436523437,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2420349121094,285.1137084960937,1.0,0.5522918701171875,1.0,1.0,0.0,1.0,-2.922626256942749,2.922619342803955,6.8655986069643404e-06,2.256511688232422,0.8999437689781189,0.8999437689781189,0.0,139.02552795410156,211.0,26397.375,-0.0,2119.43017578125,1.0,282.4422912597656,284.1676025390625,290.2056884765625,291.91473388671875,293.1499938964844,293.1499938964844,282.75,35988.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877618670463562,1.0,0.0,0.0,3.650421380996704,3.6504452228546143,8.891586844583799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.3564453125,0.0,1533.550048828125,1895.4371337890625,0.0,2360.1015625,0.9053722620010376,1.0,0.0,3.0,1.0,0.0
12071820,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8152800798416138,0.3207201361656189,0.2909153997898102,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9350281357765198,0.4830793738365173,0.4590605199337005,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9990000128746032,0.7445368766784668,0.4187034368515014,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8100809454917908,0.314383715391159,0.3003500401973724,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.7147106528282166,0.2129632532596588,0.9715265035629272,285.3380126953125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2374572753906,285.339599609375,1.0,0.5556210875511169,1.0,1.0,0.0,1.0,-2.9302985668182373,2.930291652679444,6.901985216245521e-06,2.262563943862915,0.9045334458351136,0.9045334458351136,0.0,142.7381591796875,229.0,25714.630859375,-0.0,2151.10302734375,1.0,282.7418212890625,284.41876220703125,290.15966796875,291.8053894042969,293.1499938964844,293.1499938964844,282.45001220703125,35778.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684327363967896,1.0,0.0,0.0,3.658042907714844,3.658066987991333,8.928755050874315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55322265625,0.0,1540.4747314453125,1895.4371337890625,0.0,2186.933349609375,0.906939685344696,1.0,0.0,3.0,1.0,0.0
12071880,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8152800798416138,0.3207201361656189,0.2909153997898102,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9350281357765198,0.4830793738365173,0.4590605199337005,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.9990000128746032,0.7445368766784668,0.4187034368515014,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8100809454917908,0.314383715391159,0.3003500401973724,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.7147106528282166,0.2129632532596588,0.9715265035629272,285.3380126953125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2374572753906,285.339599609375,1.0,0.5556210875511169,1.0,1.0,0.0,1.0,-2.9302985668182373,2.930291652679444,6.901985216245521e-06,2.262563943862915,0.9045334458351136,0.9045334458351136,0.0,142.7381591796875,229.0,25714.630859375,-0.0,2151.10302734375,1.0,282.7418212890625,284.41876220703125,290.15966796875,291.8053894042969,293.1499938964844,293.1499938964844,282.45001220703125,35778.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684327363967896,1.0,0.0,0.0,3.658042907714844,3.658066987991333,8.928755050874315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55322265625,0.0,1540.4747314453125,1895.4371337890625,0.0,2186.933349609375,0.906939685344696,1.0,0.0,3.0,1.0,0.0
