time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.807826578617096,0.3190577030181885,0.2900955080986023,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.924747884273529,0.4808231890201568,0.4576537609100342,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9990000128746032,0.7437247037887573,0.4294528663158417,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8028136491775513,0.3133700788021087,0.2999476492404938,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7082121968269348,0.2121249139308929,0.9699111580848694,285.126953125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2129211425781,285.1252136230469,1.0,0.5596052408218384,1.0,1.0,0.0,1.0,-2.9381237030029297,2.938116788864136,6.93950505592511e-06,2.268872022628784,0.9022687673568726,0.9022687673568726,0.0,147.52459716796875,247.0,26375.857421875,-0.0,2188.5712890625,1.0,282.45770263671875,284.1831359863281,290.2759094238281,292.02740478515625,293.1499938964844,293.1499938964844,282.1499938964844,35964.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855720520019531,1.0,0.0,0.0,3.6604833602905273,3.6605074405670166,8.940672273638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.302734375,0.0,1544.5992431640625,1895.4371337890625,0.0,2340.31005859375,0.9075796008110046,1.0,0.0,3.0,1.0,0.0
12072000,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.807826578617096,0.3190577030181885,0.2900955080986023,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.924747884273529,0.4808231890201568,0.4576537609100342,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9990000128746032,0.7437247037887573,0.4294528663158417,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8028136491775513,0.3133700788021087,0.2999476492404938,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7082121968269348,0.2121249139308929,0.9699111580848694,285.126953125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2129211425781,285.1252136230469,1.0,0.5596052408218384,1.0,1.0,0.0,1.0,-2.9381237030029297,2.938116788864136,6.93950505592511e-06,2.268872022628784,0.9022687673568726,0.9022687673568726,0.0,147.52459716796875,247.0,26375.857421875,-0.0,2188.5712890625,1.0,282.45770263671875,284.1831359863281,290.2759094238281,292.02740478515625,293.1499938964844,293.1499938964844,282.1499938964844,35964.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855720520019531,1.0,0.0,0.0,3.6604833602905273,3.6605074405670166,8.940672273638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.302734375,0.0,1544.5992431640625,1895.4371337890625,0.0,2340.31005859375,0.9075796008110046,1.0,0.0,3.0,1.0,0.0
12072060,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7959275245666504,0.3159189522266388,0.2878032028675079,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9099492430686952,0.4769360423088074,0.454585999250412,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.7390557527542114,0.4449634850025177,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7916289567947388,0.3110987842082977,0.2983268797397613,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6978321075439453,0.2102368623018264,0.9637815356254578,284.89483642578125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.16766357421875,284.89306640625,1.0,0.5641351938247681,1.0,1.0,0.0,1.0,-2.941013097763061,2.941006183624268,6.9537072704406455e-06,2.2713422775268555,0.896217405796051,0.896217405796051,0.0,154.29685974121094,265.0,27007.82421875,-0.0,2227.55810546875,1.0,282.1581420898437,283.9291687011719,290.2843933105469,292.1028137207031,293.1499938964844,293.1499938964844,282.45001220703125,36268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075481653213501,1.0,0.0,0.0,3.651495695114136,3.651519775390625,8.89682155502669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9921875,0.0,1536.8443603515625,1895.4371337890625,0.0,2540.633056640625,0.9057687520980836,1.0,0.0,3.0,1.0,0.0
12072120,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7959275245666504,0.3159189522266388,0.2878032028675079,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9099492430686952,0.4769360423088074,0.454585999250412,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.7390557527542114,0.4449634850025177,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7916289567947388,0.3110987842082977,0.2983268797397613,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6978321075439453,0.2102368623018264,0.9637815356254578,284.89483642578125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.16766357421875,284.89306640625,1.0,0.5641351938247681,1.0,1.0,0.0,1.0,-2.941013097763061,2.941006183624268,6.9537072704406455e-06,2.2713422775268555,0.896217405796051,0.896217405796051,0.0,154.29685974121094,265.0,27007.82421875,-0.0,2227.55810546875,1.0,282.1581420898437,283.9291687011719,290.2843933105469,292.1028137207031,293.1499938964844,293.1499938964844,282.45001220703125,36268.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075481653213501,1.0,0.0,0.0,3.651495695114136,3.651519775390625,8.89682155502669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9921875,0.0,1536.8443603515625,1895.4371337890625,0.0,2540.633056640625,0.9057687520980836,1.0,0.0,3.0,1.0,0.0
12072180,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7844079732894897,0.3139815330505371,0.2859010994434356,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8966387510299683,0.4741791188716888,0.4518190324306488,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.7342504262924194,0.4612179100513458,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.780585527420044,0.3094964623451233,0.2967931032180786,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6872979402542114,0.2086808234453201,0.9572036266326904,285.10089111328125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.134033203125,285.1024780273437,1.0,0.5691717863082886,1.0,1.0,0.0,1.0,-2.945181608200073,2.94517469406128,6.973677045607474e-06,2.274667978286743,0.8960109949111938,0.8960109949111938,0.0,161.68443298339844,283.0,26295.544921875,-0.0,2271.9775390625,1.0,282.4421691894531,284.1635437011719,290.1291809082031,291.83819580078125,293.1499938964844,293.1499938964844,282.75,36179.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926035523414612,1.0,0.0,0.0,3.643975496292114,3.643999576568604,8.860213824846142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.90869140625,0.0,1527.82080078125,1895.4371337890625,0.0,2404.003173828125,0.9040607810020448,1.0,0.0,3.0,1.0,0.0
12072240,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7844079732894897,0.3139815330505371,0.2859010994434356,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8966387510299683,0.4741791188716888,0.4518190324306488,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.7342504262924194,0.4612179100513458,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.780585527420044,0.3094964623451233,0.2967931032180786,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6872979402542114,0.2086808234453201,0.9572036266326904,285.10089111328125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.134033203125,285.1024780273437,1.0,0.5691717863082886,1.0,1.0,0.0,1.0,-2.945181608200073,2.94517469406128,6.973677045607474e-06,2.274667978286743,0.8960109949111938,0.8960109949111938,0.0,161.68443298339844,283.0,26295.544921875,-0.0,2271.9775390625,1.0,282.4421691894531,284.1635437011719,290.1291809082031,291.83819580078125,293.1499938964844,293.1499938964844,282.75,36179.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926035523414612,1.0,0.0,0.0,3.643975496292114,3.643999576568604,8.860213824846142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.90869140625,0.0,1527.82080078125,1895.4371337890625,0.0,2404.003173828125,0.9040607810020448,1.0,0.0,3.0,1.0,0.0
12072300,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.7797511219978333,0.3135307133197784,0.2854565382003784,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.8912013173103333,0.4733604788780212,0.4509923160076141,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.9990000128746032,0.7322978973388672,0.4686009287834167,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7760426998138428,0.3091008961200714,0.2964142560958862,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.6829137206077576,0.2082080096006393,0.9552095532417296,285.2701721191406,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.1235046386719,285.280517578125,1.0,0.5718911290168762,1.0,1.0,0.0,1.0,-2.9496729373931885,2.9496660232543945,6.995113835728262e-06,2.278202772140503,0.8976519703865051,0.8976519703865051,0.0,165.2281494140625,283.0,25657.74609375,-0.0,2297.755126953125,1.0,282.6986083984375,284.36102294921875,290.0619812011719,291.6668395996094,293.1499938964844,293.1499938964844,282.75,36072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788711786270142,1.0,0.0,0.0,3.642738342285156,3.6427621841430655,8.854198085828102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.72265625,0.0,1525.642333984375,1895.4371337890625,0.0,2280.01123046875,0.903756022453308,1.0,0.0,3.0,1.0,0.0
12072360,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7757828831672668,0.313319444656372,0.2853299081325531,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.8864524960517883,0.4728152453899383,0.4505296647548675,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.9990000128746032,0.7305878400802612,0.4754756987094879,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.772129237651825,0.3089176118373871,0.2963015139102936,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.6791335344314575,0.2079176008701324,0.9542058706283568,285.3298645019531,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1166687011719,285.33154296875,1.0,0.5747480392456055,1.0,1.0,0.0,1.0,-2.955883979797364,2.9558768272399902,7.024774731689831e-06,2.283074378967285,0.8985766768455505,0.8985766768455505,0.0,168.65643310546875,286.0,25614.49609375,-0.0,2326.10302734375,1.0,282.7418212890625,284.41845703125,290.0738830566406,291.713623046875,293.1499938964844,293.1499938964844,283.04998779296875,35984.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708994746208191,1.0,0.0,0.0,3.643933057785034,3.643957138061523,8.860007483235677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.439453125,0.0,1526.311767578125,1895.4371337890625,0.0,2208.829833984375,0.9039238691329956,1.0,0.0,3.0,1.0,0.0
12072420,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.7692095637321472,0.313238263130188,0.2853651046752929,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578308105469,0.8784623146057129,0.4721381068229675,0.449985533952713,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9990000128746032,0.727469801902771,0.4876787662506103,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.765669047832489,0.3088803589344024,0.296386182308197,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.672925591468811,0.207655593752861,0.9536166191101074,285.55780029296875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.1094665527344,285.55938720703125,1.0,0.5801611542701721,1.0,1.0,0.0,1.0,-2.96933388710022,2.9693267345428467,7.089322025422007e-06,2.293668031692505,0.90365868806839,0.90365868806839,0.0,174.9565887451172,289.0,24954.369140625,-0.0,2382.180419921875,1.0,283.0417175292969,284.6713256835937,290.065185546875,291.6554870605469,293.1499938964844,293.1499938964844,282.75,35750.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521279454231262,1.0,0.0,0.0,3.652624130249024,3.6526479721069336,8.902320587367285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.7822265625,0.0,1534.2198486328125,1895.4371337890625,0.0,2043.888916015625,0.9057092070579528,1.0,0.0,3.0,1.0,0.0
12072480,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.7692095637321472,0.313238263130188,0.2853651046752929,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578308105469,0.8784623146057129,0.4721381068229675,0.449985533952713,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.9990000128746032,0.727469801902771,0.4876787662506103,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.765669047832489,0.3088803589344024,0.296386182308197,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.672925591468811,0.207655593752861,0.9536166191101074,285.55780029296875,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.1094665527344,285.55938720703125,1.0,0.5801611542701721,1.0,1.0,0.0,1.0,-2.96933388710022,2.9693267345428467,7.089322025422007e-06,2.293668031692505,0.90365868806839,0.90365868806839,0.0,174.9565887451172,289.0,24954.369140625,-0.0,2382.180419921875,1.0,283.0417175292969,284.6713256835937,290.065185546875,291.6554870605469,293.1499938964844,293.1499938964844,282.75,35750.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521279454231262,1.0,0.0,0.0,3.652624130249024,3.6526479721069336,8.902320587367285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.7822265625,0.0,1534.2198486328125,1895.4371337890625,0.0,2043.888916015625,0.9057092070579528,1.0,0.0,3.0,1.0,0.0
12072540,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7618301510810852,0.3115041851997375,0.284585028886795,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.869842529296875,0.4698399305343628,0.4486420452594757,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9990000128746032,0.7208212614059448,0.5006272196769714,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.7587094306945801,0.3077525198459625,0.2959678173065185,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.6663438081741333,0.2067097872495651,0.9518519639968872,285.3473815917969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0980529785156,285.3456726074219,1.0,0.5854044556617737,1.0,1.0,0.0,1.0,-2.97973108291626,2.9797239303588867,7.13977624400286e-06,2.302010297775269,0.901800811290741,0.901800811290741,0.0,181.6555328369141,292.0,25628.1875,-0.0,2435.14404296875,1.0,282.7577819824219,284.4363098144531,290.19464111328125,291.8976745605469,293.1499938964844,293.1499938964844,282.45001220703125,35928.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724601626396179,1.0,0.0,0.0,3.656421184539795,3.656445264816284,8.920839036363759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.5341796875,0.0,1539.789306640625,1895.4371337890625,0.0,2222.716064453125,0.906646192073822,1.0,0.0,3.0,1.0,0.0
12072600,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7618301510810852,0.3115041851997375,0.284585028886795,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.869842529296875,0.4698399305343628,0.4486420452594757,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9990000128746032,0.7208212614059448,0.5006272196769714,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.7587094306945801,0.3077525198459625,0.2959678173065185,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.6663438081741333,0.2067097872495651,0.9518519639968872,285.3473815917969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0980529785156,285.3456726074219,1.0,0.5854044556617737,1.0,1.0,0.0,1.0,-2.97973108291626,2.9797239303588867,7.13977624400286e-06,2.302010297775269,0.901800811290741,0.901800811290741,0.0,181.6555328369141,292.0,25628.1875,-0.0,2435.14404296875,1.0,282.7577819824219,284.4363098144531,290.19464111328125,291.8976745605469,293.1499938964844,293.1499938964844,282.45001220703125,35928.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724601626396179,1.0,0.0,0.0,3.656421184539795,3.656445264816284,8.920839036363759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.5341796875,0.0,1539.789306640625,1895.4371337890625,0.0,2222.716064453125,0.906646192073822,1.0,0.0,3.0,1.0,0.0
12072660,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.7557790279388428,0.309938907623291,0.28360316157341,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8629615902900696,0.4679519832134247,0.4473217725753784,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9960750937461852,0.7158464789390564,0.5028542280197144,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.7530310153961182,0.3066355586051941,0.2953110933303833,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.6609814763069153,0.2057889997959137,0.9494744539260864,285.1725158691406,285.3602600097656,293.81915283203125,287.1109619140625,293.8197937011719,297.09228515625,285.16180419921875,1.0,0.5879305601119995,1.0,1.0,0.0,1.0,-2.976058959960937,2.9760518074035645,7.12316568751703e-06,2.2995946407318115,0.898639976978302,0.898639976978302,0.0,186.76568603515625,292.0,26208.677734375,-0.0,2454.293212890625,1.0,282.4999084472656,284.235107421875,290.2390441894531,292.04718017578125,293.1499938964844,293.1499938964844,282.45001220703125,36090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883270382881165,1.0,0.0,0.0,3.6543009281158447,3.654325008392334,8.910496376302035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.52880859375,0.0,1538.6400146484375,1895.4371337890625,0.0,2365.2158203125,0.9062360525131226,1.0,0.0,3.0,1.0,0.0
12072720,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7481216192245483,0.3080905377864837,0.2823058068752289,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8542866706848145,0.4657676815986633,0.4456599354743957,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9874958395957948,0.7113693952560425,0.499758630990982,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.7458006143569946,0.3052423000335693,0.2943871915340423,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6541175842285156,0.2045965641736984,0.9460081458091736,285.1058044433594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0838623046875,285.1032409667969,1.0,0.5902425050735474,1.0,1.0,0.0,1.0,-2.963472366333008,2.963465452194214,7.063347766234074e-06,2.290001630783081,0.8958978056907654,0.8958978056907654,0.0,193.3930053710937,295.0,26128.173828125,-0.0,2464.716796875,1.0,282.45819091796875,284.17388916015625,290.1995849609375,291.9693603515625,293.1499938964844,293.1499938964844,282.75,36239.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970084547996521,1.0,0.0,0.0,3.648638248443604,3.6486623287200928,8.882902875484433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.3134765625,0.0,1533.4454345703125,1895.4371337890625,0.0,2444.106201171875,0.905106782913208,1.0,0.0,3.0,1.0,0.0
12072780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7360883355140686,0.3058944642543793,0.2803590595722198,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.8404411673545837,0.4627475142478943,0.4428763091564178,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9722238183021544,0.7066560983657837,0.495933473110199,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7341747879981995,0.3032873272895813,0.2927565276622772,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.6429446935653687,0.2026954889297485,0.9389708638191224,285.2953796386719,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.07330322265625,285.2963256835937,1.0,0.594605565071106,1.0,1.0,0.0,1.0,-2.942755699157715,2.942748785018921,6.964829481148627e-06,2.273945569992065,0.8954499363899231,0.8954499363899231,0.0,205.24172973632807,283.0,25225.23828125,-0.0,2486.292236328125,1.0,282.7421569824219,284.39520263671875,290.0284118652344,291.67938232421875,293.1499938964844,293.1499938964844,283.04998779296875,36174.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813931107521057,1.0,0.0,0.0,3.641414880752564,3.6414389610290527,8.847766252984002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.2060546875,0.0,1524.94189453125,1895.4371337890625,0.0,2302.656982421875,0.9034806489944458,1.0,0.0,3.0,1.0,0.0
12072840,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7360883355140686,0.3058944642543793,0.2803590595722198,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.8404411673545837,0.4627475142478943,0.4428763091564178,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9722238183021544,0.7066560983657837,0.495933473110199,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.7341747879981995,0.3032873272895813,0.2927565276622772,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.6429446935653687,0.2026954889297485,0.9389708638191224,285.2953796386719,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.07330322265625,285.2963256835937,1.0,0.594605565071106,1.0,1.0,0.0,1.0,-2.942755699157715,2.942748785018921,6.964829481148627e-06,2.273945569992065,0.8954499363899231,0.8954499363899231,0.0,205.24172973632807,283.0,25225.23828125,-0.0,2486.292236328125,1.0,282.7421569824219,284.39520263671875,290.0284118652344,291.67938232421875,293.1499938964844,293.1499938964844,283.04998779296875,36174.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813931107521057,1.0,0.0,0.0,3.641414880752564,3.6414389610290527,8.847766252984002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.2060546875,0.0,1524.94189453125,1895.4371337890625,0.0,2302.656982421875,0.9034806489944458,1.0,0.0,3.0,1.0,0.0
12072900,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.7321048974990845,0.3053387403488159,0.2798681259155273,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8357480764389038,0.4617980718612671,0.4419824779033661,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9666480422019958,0.7055788040161133,0.4950444400310516,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.7302201390266418,0.3027038872241974,0.2922594547271728,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.6391424536705017,0.2020567804574966,0.9364812970161438,285.4578552246094,285.4462890625,293.7497863769531,287.0712585449219,293.7504577636719,297.07159423828125,285.46759033203125,1.0,0.5964083075523376,1.0,1.0,0.0,1.0,-2.93642807006836,2.936421155929565,6.934931661817245e-06,2.2690658569335938,0.8968741297721863,0.8968741297721863,0.0,209.7474365234375,283.0,24506.794921875,-0.0,2497.2421875,1.0,282.99853515625,284.5873413085937,289.9537658691406,291.4954528808594,293.1499938964844,293.1499938964844,283.04998779296875,36079.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662799954414368,1.0,0.0,0.0,3.639951229095459,3.639975070953369,8.840654572850326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.53564453125,0.0,1522.6123046875,1895.4371337890625,0.0,2167.87646484375,0.9031347632408142,1.0,0.0,3.0,1.0,0.0
12072960,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7292653918266296,0.3050373196601867,0.2796730101108551,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.8323176503181458,0.461129754781723,0.4414207339286804,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.9624921083450316,0.7049838900566101,0.4946443736553192,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7273368239402771,0.302334725856781,0.2919907867908478,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.6363778710365295,0.2016147673130035,0.9348608255386353,285.5113220214844,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0721435546875,285.5124816894531,1.0,0.5979907512664795,1.0,1.0,0.0,1.0,-2.932762861251831,2.932755947113037,6.917682640050771e-06,2.26625657081604,0.8975198268890381,0.8975198268890381,0.0,213.2857666015625,271.0,24387.865234375,-0.0,2508.2041015625,1.0,283.04180908203125,284.6399841308594,289.96075439453125,291.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,36005.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566025853157043,1.0,0.0,0.0,3.640682220458984,3.6407063007354736,8.844206149660749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9873046875,0.0,1522.8642578125,1895.4371337890625,0.0,2082.840576171875,0.9012073278427124,1.0,0.0,3.0,1.0,0.0
12073020,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.7245760560035706,0.3041726052761078,0.2792080044746399,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8266980648040771,0.4595866799354553,0.4402823150157928,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.9554588794708252,0.7033988237380981,0.4938212931156158,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7226227521896362,0.3014953136444092,0.2914789915084839,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.6319625377655029,0.2007528692483902,0.9321492314338684,285.5879821777344,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.0733642578125,285.588134765625,1.0,0.6005147695541382,1.0,1.0,0.0,1.0,-2.925973415374756,2.925966501235962,6.886043138365494e-06,2.261165142059326,0.8988395929336548,0.8988395929336548,0.0,219.1531677246093,259.0,24006.8515625,-0.0,2524.992431640625,1.0,283.1470642089844,284.7294616699219,289.9912414550781,291.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,35562.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457768321037292,1.0,0.0,0.0,3.6240463256835938,3.624070167541504,8.763564665059675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.2724609375,0.0,1501.237060546875,1895.4371337890625,0.0,1989.02783203125,0.8958126902580261,1.0,0.0,3.0,1.0,0.0
12073080,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.7245760560035706,0.3041726052761078,0.2792080044746399,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8266980648040771,0.4595866799354553,0.4402823150157928,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.9554588794708252,0.7033988237380981,0.4938212931156158,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7226227521896362,0.3014953136444092,0.2914789915084839,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.6319625377655029,0.2007528692483902,0.9321492314338684,285.5879821777344,285.5157165527344,293.6937866210937,287.0406799316406,293.69451904296875,297.0733642578125,285.588134765625,1.0,0.6005147695541382,1.0,1.0,0.0,1.0,-2.925973415374756,2.925966501235962,6.886043138365494e-06,2.261165142059326,0.8988395929336548,0.8988395929336548,0.0,219.1531677246093,259.0,24006.8515625,-0.0,2524.992431640625,1.0,283.1470642089844,284.7294616699219,289.9912414550781,291.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,35562.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457768321037292,1.0,0.0,0.0,3.6240463256835938,3.624070167541504,8.763564665059675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.2724609375,0.0,1501.237060546875,1895.4371337890625,0.0,1989.02783203125,0.8958126902580261,1.0,0.0,3.0,1.0,0.0
12073140,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7200930118560791,0.3027501702308655,0.2782768011093139,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8215272426605225,0.4574999213218689,0.4386833310127258,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9487547278404236,0.7009404301643372,0.4924477040767669,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7182275056838989,0.3002752959728241,0.2906515002250671,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.6279587149620056,0.1996577531099319,0.928616464138031,285.5879211425781,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0721740722656,285.5875244140625,1.0,0.60220867395401,1.0,1.0,0.0,1.0,-2.916044473648072,2.9160377979278564,6.839792604296235e-06,2.2536699771881104,0.8988548517227173,0.8988548517227173,0.0,224.2313995361328,247.0,23817.03515625,-0.0,2531.962890625,1.0,283.1499328613281,284.7358703613281,290.0185546875,291.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,34879.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462852001190186,1.0,0.0,0.0,3.589653968811035,3.589677333831787,8.598020713179721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.89306640625,0.0,1458.8179931640625,1895.4371337890625,0.0,1993.400390625,0.887080192565918,1.0,0.0,3.0,1.0,0.0
12073200,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7200930118560791,0.3027501702308655,0.2782768011093139,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8215272426605225,0.4574999213218689,0.4386833310127258,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9487547278404236,0.7009404301643372,0.4924477040767669,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7182275056838989,0.3002752959728241,0.2906515002250671,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.6279587149620056,0.1996577531099319,0.928616464138031,285.5879211425781,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0721740722656,285.5875244140625,1.0,0.60220867395401,1.0,1.0,0.0,1.0,-2.916044473648072,2.9160377979278564,6.839792604296235e-06,2.2536699771881104,0.8988548517227173,0.8988548517227173,0.0,224.2313995361328,247.0,23817.03515625,-0.0,2531.962890625,1.0,283.1499328613281,284.7358703613281,290.0185546875,291.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,34879.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462852001190186,1.0,0.0,0.0,3.589653968811035,3.589677333831787,8.598020713179721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.89306640625,0.0,1458.8179931640625,1895.4371337890625,0.0,1993.400390625,0.887080192565918,1.0,0.0,3.0,1.0,0.0
12073260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7156533002853394,0.3009662628173828,0.2769301235675812,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8165848255157471,0.4550225138664245,0.4366284608840942,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9422761797904968,0.6979535818099976,0.4906015694141388,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.71391761302948,0.2987388372421264,0.2894639670848846,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.6240869760513306,0.1983109414577484,0.9237670302391052,285.5849304199219,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.06866455078125,285.58453369140625,1.0,0.6031004190444946,1.0,1.0,0.0,1.0,-2.902483463287353,2.9024767875671387,6.7766441134153865e-06,2.243330955505371,0.8981056213378906,0.8981056213378906,0.0,228.6503295898437,235.0,23594.22265625,-0.0,2528.907470703125,1.0,283.1499938964844,284.7408142089844,290.0052185058594,291.5712280273437,293.1499938964844,293.1499938964844,283.1499938964844,34071.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480002045631409,1.0,0.0,0.0,3.545013666152954,3.5450363159179688,8.385503065255762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.2529296875,0.0,1405.455078125,1895.4371337890625,0.0,2008.175048828125,0.8759464621543884,1.0,0.0,3.0,1.0,0.0
12073320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7156533002853394,0.3009662628173828,0.2769301235675812,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.8165848255157471,0.4550225138664245,0.4366284608840942,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9422761797904968,0.6979535818099976,0.4906015694141388,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.71391761302948,0.2987388372421264,0.2894639670848846,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.6240869760513306,0.1983109414577484,0.9237670302391052,285.5849304199219,285.6153564453125,293.6134338378906,286.9989013671875,293.6142272949219,297.06866455078125,285.58453369140625,1.0,0.6031004190444946,1.0,1.0,0.0,1.0,-2.902483463287353,2.9024767875671387,6.7766441134153865e-06,2.243330955505371,0.8981056213378906,0.8981056213378906,0.0,228.6503295898437,235.0,23594.22265625,-0.0,2528.907470703125,1.0,283.1499938964844,284.7408142089844,290.0052185058594,291.5712280273437,293.1499938964844,293.1499938964844,283.1499938964844,34071.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480002045631409,1.0,0.0,0.0,3.545013666152954,3.5450363159179688,8.385503065255762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.2529296875,0.0,1405.455078125,1895.4371337890625,0.0,2008.175048828125,0.8759464621543884,1.0,0.0,3.0,1.0,0.0
12073380,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7115447521209717,0.2990310192108154,0.2753825485706329,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8121256232261658,0.4523586630821228,0.4343292713165283,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.9365173578262328,0.6947535872459412,0.4885462522506714,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7099217176437378,0.2970283627510071,0.2880529165267944,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.6205161809921265,0.1968083381652832,0.9179701209068298,285.58270263671875,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.06402587890625,285.5823059082031,1.0,0.6032341718673706,1.0,1.0,0.0,1.0,-2.886727333068848,2.886720657348633,6.703526196361054e-06,2.231267213821411,0.8966081738471985,0.8966081738471985,0.0,232.1773376464844,223.0,23346.888671875,-0.0,2517.42041015625,1.0,283.1499938964844,284.7474975585937,289.9749450683594,291.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,33189.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475763559341431,1.0,0.0,0.0,3.4929440021514893,3.4929659366607666,8.140977456605469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.85498046875,0.0,1345.23095703125,1895.4371337890625,0.0,2004.5205078125,0.8630779385566711,1.0,0.0,3.0,1.0,0.0
12073440,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7115447521209717,0.2990310192108154,0.2753825485706329,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8121256232261658,0.4523586630821228,0.4343292713165283,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.9365173578262328,0.6947535872459412,0.4885462522506714,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7099217176437378,0.2970283627510071,0.2880529165267944,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.6205161809921265,0.1968083381652832,0.9179701209068298,285.58270263671875,285.6684875488281,293.570556640625,286.9775085449219,293.5714111328125,297.06402587890625,285.5823059082031,1.0,0.6032341718673706,1.0,1.0,0.0,1.0,-2.886727333068848,2.886720657348633,6.703526196361054e-06,2.231267213821411,0.8966081738471985,0.8966081738471985,0.0,232.1773376464844,223.0,23346.888671875,-0.0,2517.42041015625,1.0,283.1499938964844,284.7474975585937,289.9749450683594,291.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,33189.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475763559341431,1.0,0.0,0.0,3.4929440021514893,3.4929659366607666,8.140977456605469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.85498046875,0.0,1345.23095703125,1895.4371337890625,0.0,2004.5205078125,0.8630779385566711,1.0,0.0,3.0,1.0,0.0
12073500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.7096476554870605,0.2980343103408813,0.2745625972747803,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.8101032972335815,0.4509864449501037,0.4331201016902923,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.9339669346809388,0.6931086778640747,0.487470418214798,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.7080726027488708,0.2961315214633941,0.2872882187366485,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.618863582611084,0.1960189789533615,0.9148098826408386,285.5837707519531,285.6959533691406,293.5484313964844,286.9666748046875,293.5492858886719,297.0615234375,285.5836181640625,1.0,0.6030317544937134,1.0,1.0,0.0,1.0,-2.8782782554626465,2.878271579742432,6.664454303972889e-06,2.2247860431671143,0.8955974578857422,0.8955974578857422,0.0,233.57864379882807,223.0,23207.19140625,-0.0,2508.87939453125,1.0,283.1499938964844,284.75408935546875,289.9584350585937,291.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,32586.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464678883552551,1.0,0.0,0.0,3.4569687843322754,3.4569902420043945,7.974146001288318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.30517578125,0.0,1304.6376953125,1895.4371337890625,0.0,1994.97216796875,0.8570355772972107,1.0,0.0,3.0,1.0,0.0
12073560,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7078720331192017,0.2970236241817474,0.2737226188182831,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8082306981086731,0.4495933055877685,0.4318831861019134,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9316551685333252,0.6914344429969788,0.4863719642162323,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.70635986328125,0.2952121198177337,0.2864932715892792,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.6173083782196045,0.1952107399702072,0.911516010761261,285.5813293457031,285.7240295410156,293.5257873535156,286.9557800292969,293.52667236328125,297.0590209960937,285.5809936523437,1.0,0.6026551723480225,1.0,1.0,0.0,1.0,-2.869547843933105,2.86954116821289,6.624188245041296e-06,2.218083620071411,0.8943391442298889,0.8943391442298889,0.0,234.7273712158203,211.0,23081.333984375,-0.0,2498.62158203125,1.0,283.1499938964844,284.7558288574219,289.9429016113281,291.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,32268.486328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449342012405396,1.0,0.0,0.0,3.435051918029785,3.4350733757019043,7.873356366872031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.166015625,0.0,1280.643310546875,1895.4371337890625,0.0,1981.7877197265625,0.8488587737083435,1.0,0.0,3.0,1.0,0.0
12073620,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.704730212688446,0.2949744760990143,0.2719858586788177,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8048979640007019,0.4467620253562927,0.4293322563171386,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9276815056800842,0.6880074143409729,0.4840961992740631,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7033432126045227,0.2933178544044494,0.2848190367221832,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.6144621968269348,0.1935528367757797,0.9045867323875428,285.5809020996094,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0540466308594,285.58056640625,1.0,0.6014163494110107,1.0,1.0,0.0,1.0,-2.8513190746307373,2.8513126373291016,6.540473805216607e-06,2.204073429107666,0.8912835717201233,0.8912835717201233,0.0,236.3159942626953,199.0,22800.345703125,-0.0,2473.39892578125,1.0,283.1499938964844,284.7658386230469,289.9140014648437,291.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,31323.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409189343452454,1.0,0.0,0.0,3.3720543384552,3.372074842453003,7.587215691273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.62890625,0.0,1213.04052734375,1895.4371337890625,0.0,1947.416259765625,0.8334610462188721,1.0,0.0,3.0,1.0,0.0
12073680,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.704730212688446,0.2949744760990143,0.2719858586788177,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8048979640007019,0.4467620253562927,0.4293322563171386,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9276815056800842,0.6880074143409729,0.4840961992740631,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7033432126045227,0.2933178544044494,0.2848190367221832,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.6144621968269348,0.1935528367757797,0.9045867323875428,285.5809020996094,285.7820739746094,293.4789733886719,286.93365478515625,293.4799194335937,297.0540466308594,285.58056640625,1.0,0.6014163494110107,1.0,1.0,0.0,1.0,-2.8513190746307373,2.8513126373291016,6.540473805216607e-06,2.204073429107666,0.8912835717201233,0.8912835717201233,0.0,236.3159942626953,199.0,22800.345703125,-0.0,2473.39892578125,1.0,283.1499938964844,284.7658386230469,289.9140014648437,291.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,31323.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409189343452454,1.0,0.0,0.0,3.3720543384552,3.372074842453003,7.587215691273741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.62890625,0.0,1213.04052734375,1895.4371337890625,0.0,1947.416259765625,0.8334610462188721,1.0,0.0,3.0,1.0,0.0
12073740,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.7025683522224426,0.2932725846767425,0.2705143392086029,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58221435546875,0.8026108145713806,0.4444038569927215,0.4271759986877441,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.9250471591949464,0.6851223111152649,0.4821555316448211,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.7012631297111511,0.2917156815528869,0.2833707332611084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.612389326095581,0.1921618282794952,0.8986220955848694,285.58221435546875,285.83160400390625,293.43902587890625,286.9151916503906,293.44000244140625,297.05010986328125,285.5819702148437,1.0,0.5999377369880676,1.0,1.0,0.0,1.0,-2.83571720123291,2.8357107639312744,6.469214895332698e-06,2.192068099975586,0.8881869316101074,0.8881869316101074,0.0,236.92901611328125,199.0,22555.607421875,-0.0,2448.382080078125,1.0,283.1499938964844,284.7764892578125,289.8924560546875,291.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,30475.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370944619178772,1.0,0.0,0.0,3.3135688304901123,3.313588857650757,7.326310651478707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.83154296875,0.0,1152.5712890625,1895.4371337890625,0.0,1914.8804931640625,0.8221431374549866,1.0,0.0,3.0,1.0,0.0
