time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7021431922912598,0.2928948998451233,0.2701860964298248,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.8021645545959473,0.4438803493976593,0.4266954660415649,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.924543023109436,0.6844776272773743,0.4817210733890533,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7008533477783203,0.2913573086261749,0.2830442488193512,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.6119664311408997,0.1918524503707885,0.8972821831703186,285.5813903808594,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0492858886719,285.58111572265625,1.0,0.5995581150054932,1.0,1.0,0.0,1.0,-2.8322203159332275,2.832213878631592,6.453294190578163e-06,2.18937611579895,0.8874120712280273,0.8874120712280273,0.0,236.98077392578125,187.0,22505.4765625,-0.0,2442.3896484375,1.0,283.1499938964844,284.77740478515625,289.8880615234375,291.3905029296875,293.1499938964844,293.1499938964844,283.1499938964844,30367.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736237645149231,1.0,0.0,0.0,3.3045356273651123,3.304555654525757,7.286420213858946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.29345703125,0.0,1143.562255859375,1895.4371337890625,0.0,1907.6190185546875,0.8170258402824402,1.0,0.0,3.0,1.0,0.0
12073860,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.7006784677505493,0.291469007730484,0.2689306437969208,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.800638735294342,0.4418987929821014,0.424859344959259,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.9228525757789612,0.6820352673530579,0.4800569415092468,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.6994400024414062,0.2899937629699707,0.2817865312099457,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.6104637384414673,0.1906784176826477,0.8921340107917786,285.5838928222656,285.88555908203125,293.3955078125,286.8955383300781,293.39654541015625,297.04620361328125,285.583740234375,1.0,0.5979646444320679,1.0,1.0,0.0,1.0,-2.818805932998657,2.818799495697021,6.392388058884535e-06,2.1790428161621094,0.8843268752098083,0.8843268752098083,0.0,236.9358367919922,187.0,22290.68359375,-0.0,2418.3369140625,1.0,283.1499938964844,284.78839111328125,289.8710632324219,291.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,29610.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328540086746216,1.0,0.0,0.0,3.2504875659942627,3.25050687789917,7.050020371934806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.1826171875,0.0,1089.8826904296875,1895.4371337890625,0.0,1879.04345703125,0.8067673444747925,1.0,0.0,3.0,1.0,0.0
12073920,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.7000712156295776,0.2907932102680206,0.2683331072330475,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.8000125885009766,0.4409587681293487,0.4239856004714966,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.9221802353858948,0.6808730959892273,0.4792641997337341,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829467773437,0.6988527774810791,0.2893435359001159,0.2811827957630157,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.6098177433013916,0.1901210248470306,0.8896689414978027,285.5829162597656,285.9061584472656,293.37890625,286.8881530761719,293.37994384765625,297.0447998046875,285.5826721191406,1.0,0.5971264243125916,1.0,1.0,0.0,1.0,-2.812396764755249,2.8123903274536133,6.363386546581751e-06,2.1741039752960205,0.8827065229415894,0.8827065229415894,0.0,236.7787475585937,175.0,22197.333984375,-0.0,2406.25732421875,1.0,283.1499938964844,284.7907409667969,289.86346435546875,291.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,29405.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73125821352005,1.0,0.0,0.0,3.232594966888428,3.232614040374756,6.972618962208799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.76708984375,0.0,1072.777587890625,1895.4371337890625,0.0,1865.623291015625,0.7995792627334595,1.0,0.0,3.0,1.0,0.0
12073980,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.6984832286834717,0.2886752784252167,0.2664344310760498,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7984044551849365,0.4380042850971222,0.4212116599082947,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9205469489097596,0.6772176623344421,0.4767454266548157,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.6973142027854919,0.2872874736785888,0.2792476117610931,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.6080405116081238,0.1883663535118103,0.8817937970161438,285.58563232421875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0406494140625,285.5854187011719,1.0,0.5941591858863831,1.0,1.0,0.0,1.0,-2.791963577270508,2.791957378387451,6.271339771046769e-06,2.158345937728882,0.8771419525146484,0.8771419525146484,0.0,235.7615661621093,163.0,21876.53515625,-0.0,2365.57763671875,1.0,283.1499938964844,284.8059387207031,289.8390197753906,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,28441.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260885834693909,1.0,0.0,0.0,3.1563732624053955,3.1563913822174072,6.647678674198687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.76806640625,0.0,1001.2958984375,1895.4371337890625,0.0,1822.404541015625,0.7811578512191772,1.0,0.0,3.0,1.0,0.0
12074040,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.6984832286834717,0.2886752784252167,0.2664344310760498,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7984044551849365,0.4380042850971222,0.4212116599082947,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9205469489097596,0.6772176623344421,0.4767454266548157,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.6973142027854919,0.2872874736785888,0.2792476117610931,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.6080405116081238,0.1883663535118103,0.8817937970161438,285.58563232421875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0406494140625,285.5854187011719,1.0,0.5941591858863831,1.0,1.0,0.0,1.0,-2.791963577270508,2.791957378387451,6.271339771046769e-06,2.158345937728882,0.8771419525146484,0.8771419525146484,0.0,235.7615661621093,163.0,21876.53515625,-0.0,2365.57763671875,1.0,283.1499938964844,284.8059387207031,289.8390197753906,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,28441.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260885834693909,1.0,0.0,0.0,3.1563732624053955,3.1563913822174072,6.647678674198687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.76806640625,0.0,1001.2958984375,1895.4371337890625,0.0,1822.404541015625,0.7811578512191772,1.0,0.0,3.0,1.0,0.0
12074100,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.6978582739830017,0.2876120209693908,0.2654685080051422,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7977901697158813,0.4365167915821075,0.4198015630245209,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.9199842214584352,0.6753754019737244,0.4754644632339477,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.6967068314552307,0.2862460315227508,0.2782545387744903,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.6072854399681091,0.1874822080135345,0.8777672052383423,285.5895690917969,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0386962890625,285.5896301269531,1.0,0.5924863219261169,1.0,1.0,0.0,1.0,-2.7815358638763428,2.781529664993286,6.224610388017027e-06,2.1502981185913086,0.8740581274032593,0.8740581274032593,0.0,234.96717834472656,163.0,21701.365234375,-0.0,2343.694580078125,1.0,283.1499938964844,284.8172607421875,289.8263854980469,291.2807312011719,293.1499938964844,293.1499938964844,283.1499938964844,27819.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723410427570343,1.0,0.0,0.0,3.1089189052581787,3.108936786651612,6.449293437071901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.732666015625,0.0,958.2583618164062,1895.4371337890625,0.0,1800.1724853515625,0.7724757790565491,1.0,0.0,3.0,1.0,0.0
12074160,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.6973501443862915,0.28654545545578,0.2644961476325989,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.7973054647445679,0.4350222647190094,0.4183809757232666,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.919594705104828,0.6735226511955261,0.4741755723953247,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.6962106227874756,0.2851960957050323,0.2772481441497803,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.6066235899925232,0.1865942478179931,0.8736944198608398,285.5897216796875,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0368347167969,285.5895690917969,1.0,0.5906923413276672,1.0,1.0,0.0,1.0,-2.7710070610046387,2.771000862121582,6.177597242640331e-06,2.1421685218811035,0.8706942796707153,0.8706942796707153,0.0,233.9849853515625,151.0,21543.2265625,-0.0,2320.88330078125,1.0,283.1499938964844,284.8232421875,289.8140563964844,291.259033203125,293.1499938964844,293.1499938964844,283.1499938964844,27478.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207161784172058,1.0,0.0,0.0,3.075866460800171,3.0758838653564453,6.312890832305129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.1416015625,0.0,929.5750122070312,1895.4371337890625,0.0,1777.9180908203125,0.7617645859718323,1.0,0.0,3.0,1.0,0.0
12074220,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6966450214385986,0.2844066321849823,0.2625234127044678,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7966852188110352,0.4320183992385864,0.4155012965202331,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.9192809462547302,0.6697987914085388,0.4715640544891357,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6955170035362244,0.2830751836299896,0.2751924395561218,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6055525541305542,0.1848098784685135,0.8654054999351501,285.5954284667969,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.03338623046875,285.5953063964844,1.0,0.5867623090744019,1.0,1.0,0.0,1.0,-2.7496049404144287,2.749598741531372,6.082557774789166e-06,2.125631809234619,0.8633489012718201,0.8633489012718201,0.0,231.5084228515625,139.0,21197.224609375,-0.0,2272.70068359375,1.0,283.1499938964844,284.8428955078125,289.78839111328125,291.2129211425781,293.1499938964844,293.1499938964844,283.1499938964844,26515.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150947451591492,1.0,0.0,0.0,2.990955114364624,2.990971565246582,5.969158678453823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.822265625,0.0,857.9701538085938,1895.4371337890625,0.0,1731.8531494140625,0.7413758039474487,1.0,0.0,3.0,1.0,0.0
12074280,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6966450214385986,0.2844066321849823,0.2625234127044678,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7966852188110352,0.4320183992385864,0.4155012965202331,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.9192809462547302,0.6697987914085388,0.4715640544891357,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6955170035362244,0.2830751836299896,0.2751924395561218,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.6055525541305542,0.1848098784685135,0.8654054999351501,285.5954284667969,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.03338623046875,285.5953063964844,1.0,0.5867623090744019,1.0,1.0,0.0,1.0,-2.7496049404144287,2.749598741531372,6.082557774789166e-06,2.125631809234619,0.8633489012718201,0.8633489012718201,0.0,231.5084228515625,139.0,21197.224609375,-0.0,2272.70068359375,1.0,283.1499938964844,284.8428955078125,289.78839111328125,291.2129211425781,293.1499938964844,293.1499938964844,283.1499938964844,26515.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150947451591492,1.0,0.0,0.0,2.990955114364624,2.990971565246582,5.969158678453823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.822265625,0.0,857.9701538085938,1895.4371337890625,0.0,1731.8531494140625,0.7413758039474487,1.0,0.0,3.0,1.0,0.0
12074340,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6963498592376709,0.2822635471820831,0.2605215013027191,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.796522319316864,0.4289975464344024,0.4125789403915405,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9195766448974608,0.6660524606704712,0.4689169526100158,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6952154040336609,0.2809291481971741,0.2730866074562073,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6048173904418945,0.1830174177885055,0.8569555282592773,285.60302734375,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.0302734375,285.6029968261719,1.0,0.5823994874954224,1.0,1.0,0.0,1.0,-2.72782039642334,2.7278144359588623,5.9865433286176994e-06,2.108783721923828,0.8550862073898315,0.8550862073898315,0.0,228.3848876953125,127.0,20838.388671875,-0.0,2221.4873046875,1.0,283.1499938964844,284.86529541015625,289.761962890625,291.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,25556.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091842889785767,1.0,0.0,0.0,2.901576042175293,2.9015917778015137,5.617735041596461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.818115234375,0.0,786.9060668945312,1895.4371337890625,0.0,1683.9739990234375,0.7199816107749939,1.0,0.0,3.0,1.0,0.0
12074400,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6963498592376709,0.2822635471820831,0.2605215013027191,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.796522319316864,0.4289975464344024,0.4125789403915405,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9195766448974608,0.6660524606704712,0.4689169526100158,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6952154040336609,0.2809291481971741,0.2730866074562073,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.6048173904418945,0.1830174177885055,0.8569555282592773,285.60302734375,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.0302734375,285.6029968261719,1.0,0.5823994874954224,1.0,1.0,0.0,1.0,-2.72782039642334,2.7278144359588623,5.9865433286176994e-06,2.108783721923828,0.8550862073898315,0.8550862073898315,0.0,228.3848876953125,127.0,20838.388671875,-0.0,2221.4873046875,1.0,283.1499938964844,284.86529541015625,289.761962890625,291.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,25556.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091842889785767,1.0,0.0,0.0,2.901576042175293,2.9015917778015137,5.617735041596461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.818115234375,0.0,786.9060668945312,1895.4371337890625,0.0,1683.9739990234375,0.7199816107749939,1.0,0.0,3.0,1.0,0.0
12074460,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.6964534521102905,0.2801211774349212,0.2584969699382782,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7968023419380188,0.4259648323059082,0.4096207916736603,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.92046457529068,0.662290632724762,0.4662405848503113,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.6952936053276062,0.2787621915340423,0.2709366977214813,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.6044113636016846,0.1812208890914917,0.8483720421791077,285.6126708984375,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.0274963378906,285.6127319335937,1.0,0.5776329636573792,1.0,1.0,0.0,1.0,-2.7057175636291504,2.705711603164673,5.889881776965922e-06,2.0916781425476074,0.845863938331604,0.845863938331604,0.0,224.6654815673828,115.0,20464.2109375,-0.0,2167.68310546875,1.0,283.1499938964844,284.890625,289.7344055175781,291.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,24600.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030604481697083,1.0,0.0,0.0,2.8075881004333496,2.807602882385254,5.259690283310192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.93408203125,0.0,716.75927734375,1895.4371337890625,0.0,1634.9891357421875,0.6975563168525696,1.0,0.0,3.0,1.0,0.0
12074520,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.6964534521102905,0.2801211774349212,0.2584969699382782,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7968023419380188,0.4259648323059082,0.4096207916736603,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.92046457529068,0.662290632724762,0.4662405848503113,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.6952936053276062,0.2787621915340423,0.2709366977214813,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.6044113636016846,0.1812208890914917,0.8483720421791077,285.6126708984375,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.0274963378906,285.6127319335937,1.0,0.5776329636573792,1.0,1.0,0.0,1.0,-2.7057175636291504,2.705711603164673,5.889881776965922e-06,2.0916781425476074,0.845863938331604,0.845863938331604,0.0,224.6654815673828,115.0,20464.2109375,-0.0,2167.68310546875,1.0,283.1499938964844,284.890625,289.7344055175781,291.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,24600.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030604481697083,1.0,0.0,0.0,2.8075881004333496,2.807602882385254,5.259690283310192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.93408203125,0.0,716.75927734375,1895.4371337890625,0.0,1634.9891357421875,0.6975563168525696,1.0,0.0,3.0,1.0,0.0
12074580,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.6969478130340576,0.2779827713966369,0.2564547955989837,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.7975153923034668,0.4229241013526916,0.4066325426101684,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.9219356179237366,0.6585190296173096,0.4635403156280517,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.6957429647445679,0.2765775322914123,0.2687478065490722,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.6043296456336975,0.1794234365224838,0.8396787047386169,285.62451171875,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.02508544921875,285.6246643066406,1.0,0.572489321231842,1.0,1.0,0.0,1.0,-2.683350086212158,2.68334436416626,5.792852334707277e-06,2.074361801147461,0.8356197476387024,0.8356197476387024,0.0,220.39959716796875,103.0,20071.87890625,-0.0,2111.690185546875,1.0,283.1499938964844,284.9192199707031,289.70440673828125,291.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,23649.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967650651931763,1.0,0.0,0.0,2.70876145362854,2.708775281906128,4.895925940218149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.6962890625,0.0,647.8696899414062,1895.4371337890625,0.0,1585.3175048828125,0.67405766248703,1.0,0.0,3.0,1.0,0.0
12074640,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.6969478130340576,0.2779827713966369,0.2564547955989837,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.7975153923034668,0.4229241013526916,0.4066325426101684,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.9219356179237366,0.6585190296173096,0.4635403156280517,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.6957429647445679,0.2765775322914123,0.2687478065490722,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.6043296456336975,0.1794234365224838,0.8396787047386169,285.62451171875,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.02508544921875,285.6246643066406,1.0,0.572489321231842,1.0,1.0,0.0,1.0,-2.683350086212158,2.68334436416626,5.792852334707277e-06,2.074361801147461,0.8356197476387024,0.8356197476387024,0.0,220.39959716796875,103.0,20071.87890625,-0.0,2111.690185546875,1.0,283.1499938964844,284.9192199707031,289.70440673828125,291.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,23649.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967650651931763,1.0,0.0,0.0,2.70876145362854,2.708775281906128,4.895925940218149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.6962890625,0.0,647.8696899414062,1895.4371337890625,0.0,1585.3175048828125,0.67405766248703,1.0,0.0,3.0,1.0,0.0
12074700,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.6973369717597961,0.2769166529178619,0.2554269433021545,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.7980296015739441,0.4214025437831878,0.4051271975040436,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.922885000705719,0.6566327810287476,0.4621807634830475,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.6961026191711426,0.2754798531532287,0.2676391005516052,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.6044071316719055,0.1785254180431366,0.8352944254875183,285.6339111328125,286.4024658203125,292.9786376953125,286.72039794921875,292.9801940917969,297.02398681640625,285.63446044921875,1.0,0.5697837471961975,1.0,1.0,0.0,1.0,-2.67207145690918,2.672065734863281,5.744226200476987e-06,2.0656278133392334,0.8301363587379456,0.8301363587379456,0.0,218.07843017578125,103.0,19856.837890625,-0.0,2082.981201171875,1.0,283.1499938964844,284.9384460449219,289.68804931640625,291.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,23039.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934886574745178,1.0,0.0,0.0,2.64973783493042,2.6497511863708496,4.684887642270042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.071533203125,0.0,608.6621704101562,1895.4371337890625,0.0,1559.75048828125,0.6627719402313232,1.0,0.0,3.0,1.0,0.0
12074760,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.6978317499160767,0.2758530080318451,0.2544000744819641,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7986592054367065,0.419880747795105,0.4036202132701874,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9239919781684875,0.6547463536262512,0.4608225524425506,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.6965613961219788,0.2743791937828064,0.2665248811244964,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.6045718789100647,0.1776287406682968,0.8308985829353333,285.63916015625,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.02301025390625,285.6394348144531,1.0,0.5669924020767212,1.0,1.0,0.0,1.0,-2.660773038864136,2.6607673168182373,5.695718755305279e-06,2.056877374649048,0.8243200182914734,0.8243200182914734,0.0,215.63169860839844,91.0,19661.427734375,-0.0,2053.878662109375,1.0,283.1499938964844,284.9517517089844,289.6715393066406,291.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,22703.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901649832725525,1.0,0.0,0.0,2.604898452758789,2.60491156578064,4.52767210390448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.003173828125,0.0,580.6131591796875,1895.4371337890625,0.0,1534.01806640625,0.649450957775116,1.0,0.0,3.0,1.0,0.0
12074820,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6991128921508789,0.273739218711853,0.2523405849933624,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8002406358718872,0.416843056678772,0.4005928039550781,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.926646649837494,0.6509859561920166,0.4580972790718078,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6977550387382507,0.2721732556819916,0.2642749845981598,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.6051439642906189,0.1758420318365097,0.8220609426498413,285.6573486328125,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.021240234375,285.65777587890625,1.0,0.561165988445282,1.0,1.0,0.0,1.0,-2.638062000274658,2.638056516647339,5.598826646746602e-06,2.0392842292785645,0.8119548559188843,0.8119548559188843,0.0,210.4025115966797,79.0,19232.6328125,-0.0,1994.6214599609373,1.0,283.1499938964844,284.9889831542969,289.6359558105469,290.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,21759.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831396222114563,1.0,0.0,0.0,2.495811700820923,2.495823621749878,4.156396471444168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.901123046875,0.0,515.3760986328125,1895.4371337890625,0.0,1480.3194580078125,0.6237034201622009,1.0,0.0,3.0,1.0,0.0
12074880,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6991128921508789,0.273739218711853,0.2523405849933624,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8002406358718872,0.416843056678772,0.4005928039550781,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.926646649837494,0.6509859561920166,0.4580972790718078,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6977550387382507,0.2721732556819916,0.2642749845981598,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.6051439642906189,0.1758420318365097,0.8220609426498413,285.6573486328125,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.021240234375,285.65777587890625,1.0,0.561165988445282,1.0,1.0,0.0,1.0,-2.638062000274658,2.638056516647339,5.598826646746602e-06,2.0392842292785645,0.8119548559188843,0.8119548559188843,0.0,210.4025115966797,79.0,19232.6328125,-0.0,1994.6214599609373,1.0,283.1499938964844,284.9889831542969,289.6359558105469,290.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,21759.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831396222114563,1.0,0.0,0.0,2.495811700820923,2.495823621749878,4.156396471444168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.901123046875,0.0,515.3760986328125,1895.4371337890625,0.0,1480.3194580078125,0.6237034201622009,1.0,0.0,3.0,1.0,0.0
12074940,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.700807511806488,0.2716494500637054,0.250284194946289,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.8022762537002563,0.4138202667236328,0.3975596129894256,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.9299216270446776,0.6472522616386414,0.4553747773170471,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.6993386745452881,0.2699665129184723,0.2620053291320801,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.6060587167739868,0.1740692555904388,0.8131970167160034,285.6799011230469,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.01983642578125,285.6805725097656,1.0,0.5550302863121033,1.0,1.0,0.0,1.0,-2.615296125411988,2.615290641784668,5.5025243455020245e-06,2.0216434001922607,0.798523485660553,0.798523485660553,0.0,204.7460479736328,67.0,18785.283203125,-0.0,1934.2523193359373,1.0,283.1499938964844,285.03179931640625,289.5980224609375,290.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,20815.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756097078323364,1.0,0.0,0.0,2.381493091583252,2.3815042972564697,3.784356579217274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.50341796875,0.0,452.6523132324219,1895.4371337890625,0.0,1423.843994140625,0.5998172760009766,1.0,0.0,3.0,1.0,0.0
12075000,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.700807511806488,0.2716494500637054,0.250284194946289,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.8022762537002563,0.4138202667236328,0.3975596129894256,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.9299216270446776,0.6472522616386414,0.4553747773170471,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.6993386745452881,0.2699665129184723,0.2620053291320801,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.6060587167739868,0.1740692555904388,0.8131970167160034,285.6799011230469,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.01983642578125,285.6805725097656,1.0,0.5550302863121033,1.0,1.0,0.0,1.0,-2.615296125411988,2.615290641784668,5.5025243455020245e-06,2.0216434001922607,0.798523485660553,0.798523485660553,0.0,204.7460479736328,67.0,18785.283203125,-0.0,1934.2523193359373,1.0,283.1499938964844,285.03179931640625,289.5980224609375,290.8818054199219,293.1499938964844,293.1499938964844,283.1499938964844,20815.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756097078323364,1.0,0.0,0.0,2.381493091583252,2.3815042972564697,3.784356579217274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.50341796875,0.0,452.6523132324219,1895.4371337890625,0.0,1423.843994140625,0.5998172760009766,1.0,0.0,3.0,1.0,0.0
12075060,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.7023515105247498,0.2700501680374145,0.2487130463123321,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8041092157363892,0.4115062355995178,0.3952402174472809,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.9327964782714844,0.6443868279457092,0.4532929956912994,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.700786828994751,0.2682708203792572,0.2602609694004059,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.6069678664207458,0.1727191358804702,0.8064281344413757,285.6902770996094,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.01885986328125,285.69073486328125,1.0,0.5501704812049866,1.0,1.0,0.0,1.0,-2.5978903770446777,2.5978848934173584,5.429460543382447e-06,2.008156538009644,0.787409245967865,0.787409245967865,0.0,200.2001190185547,67.0,18465.572265625,-0.0,1887.7301025390625,1.0,283.1499938964844,285.0558776855469,289.5692749023437,290.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,20475.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697947978973389,1.0,0.0,0.0,2.3118607997894287,2.3118715286254883,3.566291013612499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.871337890625,0.0,418.1686706542969,1895.4371337890625,0.0,1381.0234375,0.5841057896614075,1.0,0.0,3.0,1.0,0.0
12075120,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.7028751969337463,0.2695398330688476,0.24821138381958,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.8047299981117249,0.410768985748291,0.3945009708404541,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.9337602257728576,0.6434721946716309,0.4526283144950866,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.7012794017791748,0.2677293717861175,0.2597036957740783,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.6072851419448853,0.172290027141571,0.8042744994163513,285.6929931640625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0185546875,285.69342041015625,1.0,0.5486021637916565,1.0,1.0,0.0,1.0,-2.592343330383301,2.592337846755981,5.406277978181606e-06,2.0038583278656006,0.7837352752685547,0.7837352752685547,0.0,198.72994995117188,55.0,18364.787109375,-0.0,1872.92333984375,1.0,283.1499938964844,285.0628662109375,289.56011962890625,290.8191223144531,293.1499938964844,293.1499938964844,283.1499938964844,20401.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679588556289673,1.0,0.0,0.0,2.290916204452514,2.290926933288574,3.501965011309949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.021484375,0.0,408.2927551269531,1895.4371337890625,0.0,1367.6514892578125,0.5794305801391602,1.0,0.0,3.0,1.0,0.0
12075180,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7052417993545532,0.2673867344856262,0.2460904419422149,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8075152039527893,0.4076630771160126,0.3913819193840027,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9380583167076112,0.6396155953407288,0.4498205482959747,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7035106420516968,0.265440970659256,0.2573449313640594,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.6087562441825867,0.1704852730035781,0.7951985001564026,285.70281982421875,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0171813964844,285.70318603515625,1.0,0.5418951511383057,1.0,1.0,0.0,1.0,-2.5689339637756348,2.5689284801483154,5.308988875185605e-06,1.985716223716736,0.7675444483757019,0.7675444483757019,0.0,192.43991088867188,43.0,17942.23828125,-0.0,1810.6715087890625,1.0,283.1499938964844,285.09063720703125,289.52105712890625,290.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,20225.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602983474731445,1.0,0.0,0.0,2.206205606460572,2.2062156200408936,3.247770337111433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.126953125,0.0,370.5554809570313,1895.4371337890625,0.0,1312.63720703125,0.5607678294181824,1.0,0.0,3.0,1.0,0.0
12075240,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7052417993545532,0.2673867344856262,0.2460904419422149,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.8075152039527893,0.4076630771160126,0.3913819193840027,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.9380583167076112,0.6396155953407288,0.4498205482959747,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7035106420516968,0.265440970659256,0.2573449313640594,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.6087562441825867,0.1704852730035781,0.7951985001564026,285.70281982421875,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0171813964844,285.70318603515625,1.0,0.5418951511383057,1.0,1.0,0.0,1.0,-2.5689339637756348,2.5689284801483154,5.308988875185605e-06,1.985716223716736,0.7675444483757019,0.7675444483757019,0.0,192.43991088867188,43.0,17942.23828125,-0.0,1810.6715087890625,1.0,283.1499938964844,285.09063720703125,289.52105712890625,290.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,20225.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602983474731445,1.0,0.0,0.0,2.206205606460572,2.2062156200408936,3.247770337111433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.126953125,0.0,370.5554809570313,1895.4371337890625,0.0,1312.63720703125,0.5607678294181824,1.0,0.0,3.0,1.0,0.0
12075300,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7065421342849731,0.2662973999977112,0.2450136691331863,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8090180158615112,0.4060925543308258,0.3898008167743683,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.940381109714508,0.6376659274101257,0.4483971297740936,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7047384977340698,0.2642789185047149,0.256144255399704,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.6095841526985168,0.1695735156536102,0.7905992269515991,285.7076721191406,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0164794921875,285.7080383300781,1.0,0.5384400486946106,1.0,1.0,0.0,1.0,-2.557061195373535,2.557055950164795,5.259981662675273e-06,1.976513147354126,0.7589117884635925,0.7589117884635925,0.0,189.2006683349609,43.0,17727.85546875,-0.0,1779.2635498046875,1.0,283.1499938964844,285.1045837402344,289.5008239746094,290.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20198.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564314961433411,1.0,0.0,0.0,2.16414213180542,2.164151906967163,3.125107355117507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.360107421875,0.0,353.0316162109375,1895.4371337890625,0.0,1285.3575439453125,0.5516387820243835,1.0,0.0,3.0,1.0,0.0
12075360,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.7079281806945801,0.2652030885219574,0.2439289093017578,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.8105996251106262,0.4045137166976928,0.388208270072937,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130432128906,0.9428254961967468,0.6357078552246094,0.4469645917415619,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7060478329658508,0.2631073296070099,0.2549313008785248,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.6104786396026611,0.1686570942401886,0.7859647274017334,285.71295166015625,286.98095703125,292.5121459960937,286.5190124511719,292.5141906738281,297.0157470703125,285.7134094238281,1.0,0.5349194407463074,1.0,1.0,0.0,1.0,-2.54509711265564,2.5450918674468994,5.210827566770604e-06,1.9672378301620483,0.7499222755432129,0.7499222755432129,0.0,185.9004669189453,31.0,17510.466796875,-0.0,1747.7166748046875,1.0,283.1499938964844,285.119140625,289.47998046875,290.6889953613281,293.1499938964844,293.1499938964844,283.1499938964844,20200.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525082588195801,1.0,0.0,0.0,2.121527671813965,2.121537208557129,3.0032452968953294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.329345703125,0.0,336.02056884765625,1895.4371337890625,0.0,1258.024658203125,0.542473554611206,1.0,0.0,3.0,1.0,0.0
12075420,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7109476327896118,0.2630107998847961,0.2417455911636352,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8140237927436829,0.4013434052467346,0.3849997818470001,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.9480953216552734,0.6317858099937439,0.4440850913524627,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7089331150054932,0.2607443928718567,0.2524766027927398,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.6124785542488098,0.1668171882629394,0.776619017124176,285.7261657714844,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0143737792969,285.7268371582031,1.0,0.5276907086372375,1.0,1.0,0.0,1.0,-2.5209805965423584,2.5209755897521973,5.1124461606377736e-06,1.9485362768173216,0.7309091091156006,0.7309091091156006,0.0,179.1234588623047,25.0,17064.841796875,-0.0,1684.3829345703125,1.0,283.1499938964844,285.1516418457031,289.43670654296875,290.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,20267.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444008350372314,1.0,0.0,0.0,2.033210515975952,2.033219575881958,2.758405344138737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.427490234375,0.0,302.9184875488281,1895.4371337890625,0.0,1202.668212890625,0.5237116813659668,1.0,0.0,3.0,1.0,0.0
12075480,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7109476327896118,0.2630107998847961,0.2417455911636352,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8140237927436829,0.4013434052467346,0.3849997818470001,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.9480953216552734,0.6317858099937439,0.4440850913524627,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7089331150054932,0.2607443928718567,0.2524766027927398,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.6124785542488098,0.1668171882629394,0.776619017124176,285.7261657714844,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0143737792969,285.7268371582031,1.0,0.5276907086372375,1.0,1.0,0.0,1.0,-2.5209805965423584,2.5209755897521973,5.1124461606377736e-06,1.9485362768173216,0.7309091091156006,0.7309091091156006,0.0,179.1234588623047,25.0,17064.841796875,-0.0,1684.3829345703125,1.0,283.1499938964844,285.1516418457031,289.43670654296875,290.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,20267.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444008350372314,1.0,0.0,0.0,2.033210515975952,2.033219575881958,2.758405344138737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.427490234375,0.0,302.9184875488281,1895.4371337890625,0.0,1202.668212890625,0.5237116813659668,1.0,0.0,3.0,1.0,0.0
12075540,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7139973044395447,0.2608310580253601,0.2395727783441543,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.8175202012062073,0.3981755077838897,0.3817920386791229,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.9534552097320556,0.6278858184814453,0.4412172734737396,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7118517756462097,0.2583692073822021,0.2500104308128357,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.6145178079605103,0.1649795621633529,0.7672874331474304,285.744873046875,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0132141113281,285.7458801269531,1.0,0.5204980969429016,1.0,1.0,0.0,1.0,-2.4968950748443604,2.496890068054199,5.015126134821912e-06,1.9298502206802368,0.7105583548545837,0.7105583548545837,0.0,172.46519470214844,25.0,16602.9140625,-0.0,1622.6619873046875,1.0,283.1499938964844,285.19073486328125,289.3914489746094,290.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20381.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358022689819336,1.0,0.0,0.0,1.9391993284225464,1.939207911491394,2.509217438273481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.41552734375,0.0,270.5453796386719,1895.4371337890625,0.0,1145.6715087890625,0.5040403604507446,1.0,0.0,3.0,1.0,0.0
12075600,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7139973044395447,0.2608310580253601,0.2395727783441543,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.8175202012062073,0.3981755077838897,0.3817920386791229,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.9534552097320556,0.6278858184814453,0.4412172734737396,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7118517756462097,0.2583692073822021,0.2500104308128357,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.6145178079605103,0.1649795621633529,0.7672874331474304,285.744873046875,287.2195739746094,292.3197021484375,286.4344787597656,292.3218994140625,297.0132141113281,285.7458801269531,1.0,0.5204980969429016,1.0,1.0,0.0,1.0,-2.4968950748443604,2.496890068054199,5.015126134821912e-06,1.9298502206802368,0.7105583548545837,0.7105583548545837,0.0,172.46519470214844,25.0,16602.9140625,-0.0,1622.6619873046875,1.0,283.1499938964844,285.19073486328125,289.3914489746094,290.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,20381.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358022689819336,1.0,0.0,0.0,1.9391993284225464,1.939207911491394,2.509217438273481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.41552734375,0.0,270.5453796386719,1895.4371337890625,0.0,1145.6715087890625,0.5040403604507446,1.0,0.0,3.0,1.0,0.0
