time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7168070077896118,0.2586818635463714,0.237440288066864,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.8207809329032898,0.3950316905975342,0.3786195516586303,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9584428071975708,0.6240434646606445,0.4383959472179413,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.7144950032234192,0.2559970617294311,0.2475613355636596,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.6163558959960938,0.1631568670272827,0.7580936551094055,285.771240234375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0122985839844,285.772705078125,1.0,0.5136088132858276,1.0,1.0,0.0,1.0,-2.473142623901367,2.473137617111206,4.92007302455022e-06,1.9114145040512085,0.6889474391937256,0.6889474391937256,0.0,166.2830352783203,25.0,16123.021484375,-0.0,1564.439697265625,1.0,283.1499938964844,285.2386474609375,289.3445739746094,290.471435546875,293.1499938964844,293.1499938964844,283.1499938964844,20509.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265857815742493,1.0,0.0,0.0,1.8386086225509644,1.8386167287826536,2.255651452287566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.377197265625,0.0,238.8370056152344,1895.4371337890625,0.0,1086.6124267578125,0.4832989871501922,1.0,0.0,3.0,1.0,0.0
12075720,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7168070077896118,0.2586818635463714,0.237440288066864,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.8207809329032898,0.3950316905975342,0.3786195516586303,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9584428071975708,0.6240434646606445,0.4383959472179413,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.7144950032234192,0.2559970617294311,0.2475613355636596,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.6163558959960938,0.1631568670272827,0.7580936551094055,285.771240234375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0122985839844,285.772705078125,1.0,0.5136088132858276,1.0,1.0,0.0,1.0,-2.473142623901367,2.473137617111206,4.92007302455022e-06,1.9114145040512085,0.6889474391937256,0.6889474391937256,0.0,166.2830352783203,25.0,16123.021484375,-0.0,1564.439697265625,1.0,283.1499938964844,285.2386474609375,289.3445739746094,290.471435546875,293.1499938964844,293.1499938964844,283.1499938964844,20509.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265857815742493,1.0,0.0,0.0,1.8386086225509644,1.8386167287826536,2.255651452287566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.377197265625,0.0,238.8370056152344,1895.4371337890625,0.0,1086.6124267578125,0.4832989871501922,1.0,0.0,3.0,1.0,0.0
12075780,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7194205522537231,0.2565804421901703,0.2353620529174804,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8238402605056763,0.3919329643249511,0.3755005598068237,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.9630820751190186,0.620293378829956,0.4356448054313659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7169054746627808,0.2536427080631256,0.2451416999101638,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.618023693561554,0.1613613814115524,0.7490851283073425,285.8070068359375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0118103027344,285.8089904785156,1.0,0.5069998502731323,1.0,1.0,0.0,1.0,-2.449862480163574,2.449857473373413,4.8278047870553564e-06,1.893339991569519,0.6661832928657532,0.6661832928657532,0.0,160.54232788085938,25.0,15623.4736328125,-0.0,1509.659423828125,1.0,283.1499938964844,285.2970886230469,289.2965393066406,290.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20623.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166699528694153,1.0,0.0,0.0,1.7315914630889893,1.7315990924835205,2.000710566107955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.3984375,0.0,208.1449737548828,1895.4371337890625,0.0,1025.51708984375,0.4615707397460937,1.0,0.0,3.0,1.0,0.0
12075840,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7194205522537231,0.2565804421901703,0.2353620529174804,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8238402605056763,0.3919329643249511,0.3755005598068237,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.9630820751190186,0.620293378829956,0.4356448054313659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7169054746627808,0.2536427080631256,0.2451416999101638,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.618023693561554,0.1613613814115524,0.7490851283073425,285.8070068359375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0118103027344,285.8089904785156,1.0,0.5069998502731323,1.0,1.0,0.0,1.0,-2.449862480163574,2.449857473373413,4.8278047870553564e-06,1.893339991569519,0.6661832928657532,0.6661832928657532,0.0,160.54232788085938,25.0,15623.4736328125,-0.0,1509.659423828125,1.0,283.1499938964844,285.2970886230469,289.2965393066406,290.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,20623.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166699528694153,1.0,0.0,0.0,1.7315914630889893,1.7315990924835205,2.000710566107955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.3984375,0.0,208.1449737548828,1895.4371337890625,0.0,1025.51708984375,0.4615707397460937,1.0,0.0,3.0,1.0,0.0
12075900,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.720677375793457,0.2555533051490783,0.2343473881483078,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8253169059753418,0.3904071152210235,0.3739663660526275,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.9652950167655944,0.6184574961662292,0.4342993497848511,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.7180466651916504,0.2524769604206085,0.2439464330673217,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.6188126802444458,0.1604778617620468,0.7446637153625488,285.8288879394531,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.01171875,285.8311462402344,1.0,0.5037951469421387,1.0,1.0,0.0,1.0,-2.4384355545043945,2.4384307861328125,4.782840278494405e-06,1.884465932846069,0.6544078588485718,0.6544078588485718,0.0,157.81443786621094,25.0,15365.9072265625,-0.0,1483.4794921875,1.0,283.1499938964844,285.3306884765625,289.27215576171875,290.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,20667.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114310026168823,1.0,0.0,0.0,1.6759618520736694,1.6759692430496216,1.8742248641956402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.078369140625,0.0,193.35171508789065,1895.4371337890625,0.0,994.2951049804688,0.4504182338714599,1.0,0.0,3.0,1.0,0.0
12075960,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.7219111323356628,0.2545449137687683,0.2333514243364334,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.8267680406570435,0.3889004290103912,0.372452050447464,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.9674463272094728,0.616651177406311,0.4329755306243896,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7191550135612488,0.2513214945793152,0.2427629828453064,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.619580090045929,0.1596059650182724,0.7403055429458618,285.8536071777344,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0117492675781,285.8561706542969,1.0,0.5006543397903442,1.0,1.0,0.0,1.0,-2.427171230316162,2.42716646194458,4.73872569273226e-06,1.8757165670394893,0.6423941254615784,0.6423941254615784,0.0,155.1721954345703,25.0,15103.1083984375,-0.0,1458.0775146484375,1.0,283.1499938964844,285.36737060546875,289.2475891113281,290.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,20699.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059958338737488,1.0,0.0,0.0,1.6191800832748413,1.6191872358322144,1.7493783843747226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.560546875,0.0,179.0329132080078,1895.4371337890625,0.0,962.6981201171876,0.4391402900218963,1.0,0.0,3.0,1.0,0.0
12076020,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7243404388427734,0.2525912523269653,0.2314208447933197,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8296246528625488,0.3859530389308929,0.369489848613739,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9715983271598816,0.6131374835968018,0.4303987026214599,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7213042378425598,0.2490489929914474,0.2404373288154602,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.6210756897926331,0.1579020619392395,0.7317960858345032,285.9119567871094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01220703125,285.9151916503906,1.0,0.4945536851882934,1.0,1.0,0.0,1.0,-2.405179500579834,2.405174732208252,4.653199539461639e-06,1.8586300611495967,0.6177425384521484,0.6177425384521484,0.0,150.11524963378906,25.0,14561.955078125,-0.0,1409.499755859375,1.0,283.1499938964844,285.4501037597656,289.197998046875,290.2308959960937,293.1499938964844,293.1499938964844,283.1499938964844,20719.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945274829864502,1.0,0.0,0.0,1.5032117366790771,1.5032182931900024,1.5077651482897636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.98291015625,0.0,152.125732421875,1895.4371337890625,0.0,898.7866821289062,0.416463553905487,1.0,0.0,3.0,1.0,0.0
12076080,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7243404388427734,0.2525912523269653,0.2314208447933197,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8296246528625488,0.3859530389308929,0.369489848613739,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9715983271598816,0.6131374835968018,0.4303987026214599,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7213042378425598,0.2490489929914474,0.2404373288154602,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.6210756897926331,0.1579020619392395,0.7317960858345032,285.9119567871094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01220703125,285.9151916503906,1.0,0.4945536851882934,1.0,1.0,0.0,1.0,-2.405179500579834,2.405174732208252,4.653199539461639e-06,1.8586300611495967,0.6177425384521484,0.6177425384521484,0.0,150.11524963378906,25.0,14561.955078125,-0.0,1409.499755859375,1.0,283.1499938964844,285.4501037597656,289.197998046875,290.2308959960937,293.1499938964844,293.1499938964844,283.1499938964844,20719.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945274829864502,1.0,0.0,0.0,1.5032117366790771,1.5032182931900024,1.5077651482897636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.98291015625,0.0,152.125732421875,1895.4371337890625,0.0,898.7866821289062,0.416463553905487,1.0,0.0,3.0,1.0,0.0
12076140,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7267617583274841,0.2507343590259552,0.2295823842287063,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.8324634432792664,0.3831084966659546,0.3666293323040008,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.9755950570106506,0.609778881072998,0.4279309809207916,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.7234045267105103,0.2468380331993103,0.2381760329008102,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.622555136680603,0.1562605798244476,0.7235978841781616,285.9827880859375,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0132141113281,285.9866943359375,1.0,0.4886864125728607,1.0,1.0,0.0,1.0,-2.3840034008026123,2.3839988708496094,4.57159876532387e-06,1.8421711921691888,0.5923819541931152,0.5923819541931152,0.0,145.3258056640625,25.0,14000.833984375,-0.0,1363.7867431640625,1.0,283.1499938964844,285.54547119140625,289.1479797363281,290.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,20674.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822256803512573,1.0,0.0,0.0,1.3859080076217651,1.3859142065048218,1.281628669858037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.82861328125,0.0,127.91960906982422,1895.4371337890625,0.0,834.602783203125,0.3940697610378265,1.0,0.0,3.0,1.0,0.0
12076200,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.7267617583274841,0.2507343590259552,0.2295823842287063,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.8324634432792664,0.3831084966659546,0.3666293323040008,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.9755950570106506,0.609778881072998,0.4279309809207916,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.7234045267105103,0.2468380331993103,0.2381760329008102,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.622555136680603,0.1562605798244476,0.7235978841781616,285.9827880859375,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0132141113281,285.9866943359375,1.0,0.4886864125728607,1.0,1.0,0.0,1.0,-2.3840034008026123,2.3839988708496094,4.57159876532387e-06,1.8421711921691888,0.5923819541931152,0.5923819541931152,0.0,145.3258056640625,25.0,14000.833984375,-0.0,1363.7867431640625,1.0,283.1499938964844,285.54547119140625,289.1479797363281,290.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,20674.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822256803512573,1.0,0.0,0.0,1.3859080076217651,1.3859142065048218,1.281628669858037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.82861328125,0.0,127.91960906982422,1895.4371337890625,0.0,834.602783203125,0.3940697610378265,1.0,0.0,3.0,1.0,0.0
12076260,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7288249731063843,0.2492576837539672,0.2281161993741989,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.8348706364631653,0.3808089196681976,0.3643142879009247,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.9788685441017152,0.6070936918258667,0.4259535372257232,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7251638770103455,0.2450353354215622,0.2363320887088775,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.6238153576850891,0.1549363881349563,0.7169770002365112,286.0519714355469,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0144958496094,286.05645751953125,1.0,0.4839302003383636,1.0,1.0,0.0,1.0,-2.366915464401245,2.366910934448242,4.506291588768363e-06,1.8288854360580444,0.570649266242981,0.570649266242981,0.0,141.4803466796875,25.0,13515.5078125,-0.0,1327.4986572265625,1.0,283.1499938964844,285.6350402832031,289.1058654785156,290.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,20585.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571236789226532,1.0,0.0,0.0,1.288136601448059,1.288142442703247,1.1071775674054153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.171875,0.0,109.90823364257812,1895.4371337890625,0.0,780.9672241210938,0.3758826553821563,1.0,0.0,3.0,1.0,0.0
12076320,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7292233109474182,0.2489853650331497,0.2278452962636947,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663146972656,0.8353338837623596,0.3803806602954864,0.3638828098773956,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.97948557138443,0.6065970063209534,0.4255872666835785,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.7255006432533264,0.2446979284286499,0.2359868735074997,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.6240591406822205,0.1546900868415832,0.7157444953918457,286.0661315917969,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0148010253906,286.0707092285156,1.0,0.4830413460731506,1.0,1.0,0.0,1.0,-2.363736152648926,2.363731622695923,4.49419394499273e-06,1.8264130353927608,0.5664743781089783,0.5664743781089783,0.0,140.76431274414062,25.0,13421.765625,-0.0,1320.7957763671875,1.0,283.1499938964844,285.65301513671875,289.09783935546875,290.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,20564.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690767765045166,1.0,0.0,0.0,1.2697224617004397,1.269728183746338,1.0757491963886424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.31591796875,0.0,106.72564697265624,1895.4371337890625,0.0,770.8204345703125,0.3725105822086334,1.0,0.0,3.0,1.0,0.0
12076380,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.7317646741867065,0.2473515272140503,0.2262158989906311,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.8382776379585266,0.3777792155742645,0.3612592816352844,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9833043217658995,0.6036064624786377,0.4233781397342682,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7276290655136108,0.242635115981102,0.2338755428791046,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585388183594,0.6256209015846252,0.1531965285539627,0.7082599997520447,286.1614685058594,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0169372558594,286.16668701171875,1.0,0.4776094257831573,1.0,1.0,0.0,1.0,-2.344444751739502,2.344440460205078,4.4211487875145394e-06,1.811408519744873,0.5401750206947327,0.5401750206947327,0.0,136.39991760253906,25.0,12827.90234375,-0.0,1280.389404296875,1.0,283.1499938964844,285.7714233398437,289.04791259765625,289.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,20396.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550943613052368,1.0,0.0,0.0,1.1570228338241575,1.157028317451477,8.932588713150835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.71533203125,0.0,88.63140869140625,1895.4371337890625,0.0,708.1632690429688,0.3522818386554718,1.0,0.0,3.0,1.0,0.0
12076440,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.7317646741867065,0.2473515272140503,0.2262158989906311,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.8382776379585266,0.3777792155742645,0.3612592816352844,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9833043217658995,0.6036064624786377,0.4233781397342682,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7276290655136108,0.242635115981102,0.2338755428791046,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585388183594,0.6256209015846252,0.1531965285539627,0.7082599997520447,286.1614685058594,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0169372558594,286.16668701171875,1.0,0.4776094257831573,1.0,1.0,0.0,1.0,-2.344444751739502,2.344440460205078,4.4211487875145394e-06,1.811408519744873,0.5401750206947327,0.5401750206947327,0.0,136.39991760253906,25.0,12827.90234375,-0.0,1280.389404296875,1.0,283.1499938964844,285.7714233398437,289.04791259765625,289.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,20396.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550943613052368,1.0,0.0,0.0,1.1570228338241575,1.157028317451477,8.932588713150835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.71533203125,0.0,88.63140869140625,1895.4371337890625,0.0,708.1632690429688,0.3522818386554718,1.0,0.0,3.0,1.0,0.0
12076500,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7330747842788696,0.2465786635875702,0.2254424542188644,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8397870659828186,0.3765274286270141,0.3599951565265655,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.9851927757263184,0.6021847128868103,0.4223256409168243,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.728713870048523,0.2416334003210067,0.2328497916460037,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.6264312267303467,0.1524794399738311,0.7046597003936768,286.2133178710937,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0181884765625,286.2188415527344,1.0,0.474970668554306,1.0,1.0,0.0,1.0,-2.335175037384033,2.3351707458496094,4.386269665701548e-06,1.8041969537734983,0.5269238948822021,0.5269238948822021,0.0,134.28433227539062,25.0,12526.6123046875,-0.0,1261.109619140625,1.0,283.1499938964844,285.8341979980469,289.02313232421875,289.9328918457031,293.1499938964844,293.1499938964844,283.1499938964844,20295.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478036403656006,1.0,0.0,0.0,1.1026109457015991,1.1026160717010498,8.11218825447213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.4716796875,0.0,80.71702575683594,1895.4371337890625,0.0,677.4994506835938,0.3427925705909729,1.0,0.0,3.0,1.0,0.0
12076560,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.7344147562980652,0.2458349466323852,0.2246963679790496,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.8413253426551819,0.3753082752227783,0.3587629795074463,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.987068235874176,0.6008114814758301,0.4213077425956726,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.7298154830932617,0.2406511902809143,0.231843814253807,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.6272639632225037,0.1517820656299591,0.7011541128158569,286.2677001953125,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.01959228515625,286.2735290527344,1.0,0.4723819196224212,1.0,1.0,0.0,1.0,-2.326155662536621,2.3261513710021973,4.352470568846911e-06,1.7971792221069336,0.5136273503303528,0.5136273503303528,0.0,132.21022033691406,25.0,12223.109375,-0.0,1242.4193115234375,1.0,283.1499938964844,285.89898681640625,288.99853515625,289.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,20184.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403247475624084,1.0,0.0,0.0,1.0497561693191528,1.049761176109314,7.35309626520575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.31005859375,0.0,73.52169036865234,1895.4371337890625,0.0,647.4110717773438,0.3337717354297638,1.0,0.0,3.0,1.0,0.0
12076620,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.7371906042098999,0.2444324642419815,0.2232844084501266,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.8444951176643372,0.3729660212993622,0.3563930094242096,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.9907776713371276,0.5982069969177246,0.4193733930587768,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.7320734858512878,0.2387428432703018,0.2298890501260757,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.6290009021759033,0.1504448801279068,0.6944202184677124,286.3832702636719,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0226745605469,286.3895874023437,1.0,0.4673498868942261,1.0,1.0,0.0,1.0,-2.3088507652282715,2.308846473693848,4.288001491659088e-06,1.7837121486663818,0.4869571626186371,0.4869571626186371,0.0,128.18048095703125,25.0,11611.9697265625,-0.0,1206.72265625,1.0,283.1499938964844,286.0334777832031,288.9500427246094,289.8044128417969,293.1499938964844,293.1499938964844,283.1499938964844,19944.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248467326164246,1.0,0.0,0.0,0.949365735054016,0.9493704438209534,6.013959819028969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.391845703125,0.0,61.13521957397461,1895.4371337890625,0.0,589.3240356445312,0.3172272145748138,1.0,0.0,3.0,1.0,0.0
12076680,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.7371906042098999,0.2444324642419815,0.2232844084501266,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.8444951176643372,0.3729660212993622,0.3563930094242096,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.9907776713371276,0.5982069969177246,0.4193733930587768,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.7320734858512878,0.2387428432703018,0.2298890501260757,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.6290009021759033,0.1504448801279068,0.6944202184677124,286.3832702636719,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0226745605469,286.3895874023437,1.0,0.4673498868942261,1.0,1.0,0.0,1.0,-2.3088507652282715,2.308846473693848,4.288001491659088e-06,1.7837121486663818,0.4869571626186371,0.4869571626186371,0.0,128.18048095703125,25.0,11611.9697265625,-0.0,1206.72265625,1.0,283.1499938964844,286.0334777832031,288.9500427246094,289.8044128417969,293.1499938964844,293.1499938964844,283.1499938964844,19944.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248467326164246,1.0,0.0,0.0,0.949365735054016,0.9493704438209534,6.013959819028969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.391845703125,0.0,61.13521957397461,1895.4371337890625,0.0,589.3240356445312,0.3172272145748138,1.0,0.0,3.0,1.0,0.0
12076740,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.7400975227355957,0.2431381791830063,0.221975490450859,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062866210937,0.847791314125061,0.3707464933395386,0.3541450202465057,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.994419276714325,0.5957829356193542,0.4175695180892944,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047607421875,0.7344051003456116,0.2369040995836258,0.2280063480138778,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.6308335065841675,0.1491802930831909,0.688041090965271,286.50604248046875,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0260925292969,286.5127258300781,1.0,0.4625068604946136,1.0,1.0,0.0,1.0,-2.29248571395874,2.2924816608428955,4.227497356623644e-06,1.7709742784500122,0.4602598547935486,0.4602598547935486,0.0,124.30409240722656,25.0,10999.9833984375,-0.0,1173.147705078125,1.0,283.1499938964844,286.1722717285156,288.9028015136719,289.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,19700.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508762001991272,1.0,0.0,0.0,0.8568459749221802,0.8568504452705383,4.8989043932579086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.95849609375,0.0,51.12256240844727,1895.4371337890625,0.0,534.5433349609375,0.302724540233612,1.0,0.0,3.0,1.0,0.0
12076800,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.7400975227355957,0.2431381791830063,0.221975490450859,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062866210937,0.847791314125061,0.3707464933395386,0.3541450202465057,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.994419276714325,0.5957829356193542,0.4175695180892944,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047607421875,0.7344051003456116,0.2369040995836258,0.2280063480138778,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50225830078125,0.6308335065841675,0.1491802930831909,0.688041090965271,286.50604248046875,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0260925292969,286.5127258300781,1.0,0.4625068604946136,1.0,1.0,0.0,1.0,-2.29248571395874,2.2924816608428955,4.227497356623644e-06,1.7709742784500122,0.4602598547935486,0.4602598547935486,0.0,124.30409240722656,25.0,10999.9833984375,-0.0,1173.147705078125,1.0,283.1499938964844,286.1722717285156,288.9028015136719,289.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,19700.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508762001991272,1.0,0.0,0.0,0.8568459749221802,0.8568504452705383,4.8989043932579086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.95849609375,0.0,51.12256240844727,1895.4371337890625,0.0,534.5433349609375,0.302724540233612,1.0,0.0,3.0,1.0,0.0
12076860,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.7431250810623169,0.2419397085905075,0.220760315656662,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63397216796875,0.851201057434082,0.36863774061203,0.3520091474056244,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63507080078125,0.9979657530784608,0.5935227870941162,0.4158837497234344,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.7367984056472778,0.2351252436637878,0.226187452673912,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.6327500343322754,0.1479798555374145,0.6819832921028137,286.6336975097656,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0297241210937,286.640625,1.0,0.4578453302383423,1.0,1.0,0.0,1.0,-2.2769694328308105,2.276965379714966,4.17054798163008e-06,1.7588958740234375,0.4336029291152954,0.4336029291152954,0.0,120.58111572265624,25.0,10392.4873046875,-0.0,1141.5263671875,1.0,283.1499938964844,286.3127746582031,288.8535461425781,289.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19472.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916194677352905,1.0,0.0,0.0,0.7725964188575745,0.7726006507873535,3.9828947251407953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.05419921875,0.0,43.08756256103516,1895.4371337890625,0.0,481.8741455078125,0.2901560068130493,1.0,0.0,3.0,1.0,0.0
12076920,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.7431250810623169,0.2419397085905075,0.220760315656662,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63397216796875,0.851201057434082,0.36863774061203,0.3520091474056244,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63507080078125,0.9979657530784608,0.5935227870941162,0.4158837497234344,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.7367984056472778,0.2351252436637878,0.226187452673912,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.6327500343322754,0.1479798555374145,0.6819832921028137,286.6336975097656,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0297241210937,286.640625,1.0,0.4578453302383423,1.0,1.0,0.0,1.0,-2.2769694328308105,2.276965379714966,4.17054798163008e-06,1.7588958740234375,0.4336029291152954,0.4336029291152954,0.0,120.58111572265624,25.0,10392.4873046875,-0.0,1141.5263671875,1.0,283.1499938964844,286.3127746582031,288.8535461425781,289.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19472.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916194677352905,1.0,0.0,0.0,0.7725964188575745,0.7726006507873535,3.9828947251407953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.05419921875,0.0,43.08756256103516,1895.4371337890625,0.0,481.8741455078125,0.2901560068130493,1.0,0.0,3.0,1.0,0.0
12076980,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.7457441091537476,0.2408134490251541,0.2196350693702697,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.8540998101234436,0.366617202758789,0.3499826192855835,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642822265625,0.9990000128746032,0.5915605425834656,0.4125320017337799,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615966796875,0.7387402057647705,0.2333875596523285,0.2244326919317245,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.6343092918395996,0.1468281000852584,0.6762574315071106,286.7629089355469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0333557128906,286.76983642578125,1.0,0.4533450901508331,1.0,1.0,0.0,1.0,-2.2601890563964844,2.26018500328064,4.109486326342449e-06,1.7458717823028564,0.4070136249065399,0.4070136249065399,0.0,117.32054138183594,25.0,9789.7978515625,-0.0,1110.700927734375,1.0,283.1499938964844,286.4518737792969,288.80078125,289.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,19274.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722419083118438,1.0,0.0,0.0,0.6964742541313171,0.6964783668518066,3.2367086788553934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.42236328125,0.0,36.64157104492188,1895.4371337890625,0.0,428.6990661621094,0.2792864739894867,1.0,0.0,3.0,1.0,0.0
12077040,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.7457441091537476,0.2408134490251541,0.2196350693702697,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.8540998101234436,0.366617202758789,0.3499826192855835,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642822265625,0.9990000128746032,0.5915605425834656,0.4125320017337799,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615966796875,0.7387402057647705,0.2333875596523285,0.2244326919317245,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.6343092918395996,0.1468281000852584,0.6762574315071106,286.7629089355469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0333557128906,286.76983642578125,1.0,0.4533450901508331,1.0,1.0,0.0,1.0,-2.2601890563964844,2.26018500328064,4.109486326342449e-06,1.7458717823028564,0.4070136249065399,0.4070136249065399,0.0,117.32054138183594,25.0,9789.7978515625,-0.0,1110.700927734375,1.0,283.1499938964844,286.4518737792969,288.80078125,289.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,19274.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722419083118438,1.0,0.0,0.0,0.6964742541313171,0.6964783668518066,3.2367086788553934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.42236328125,0.0,36.64157104492188,1895.4371337890625,0.0,428.6990661621094,0.2792864739894867,1.0,0.0,3.0,1.0,0.0
12077100,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.7467786073684692,0.2402674406766891,0.2190996259450912,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.8552166819572449,0.3656303286552429,0.3490037322044372,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82818603515625,0.9990000128746032,0.5908489227294922,0.4099141955375671,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82550048828125,0.7394264340400696,0.2325263321399688,0.2235742658376693,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.6348574161529541,0.1462672501802444,0.6735096573829651,286.8268127441406,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03515625,286.8337097167969,1.0,0.4511450529098511,1.0,1.0,0.0,1.0,-2.2508952617645264,2.2508912086486816,4.075849574292079e-06,1.7386451959609983,0.3937351703643799,0.3937351703643799,0.0,115.91451263427734,25.0,9490.5732421875,-0.0,1095.3404541015625,1.0,283.1499938964844,286.519775390625,288.7751159667969,289.4842834472656,293.1499938964844,293.1499938964844,283.1499938964844,19188.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617791771888733,1.0,0.0,0.0,0.6612867116928101,0.66129070520401,2.9179176408433705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.300537109375,0.0,33.9033317565918,1895.4371337890625,0.0,402.50335693359375,0.2743963599205017,1.0,0.0,3.0,1.0,0.0
12077160,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.7477774620056152,0.2397308200597763,0.2185748070478439,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.856288731098175,0.3646569550037384,0.3480399847030639,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9990000128746032,0.5903214812278748,0.4072165787220001,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.7400680780410767,0.2316688150167465,0.2227215617895126,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.6353782415390015,0.145717591047287,0.6708190441131592,286.8904724121094,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0369567871094,286.8973693847656,1.0,0.4489774107933044,1.0,1.0,0.0,1.0,-2.241597890853882,2.241593837738037,4.042332420794992e-06,1.7314074039459229,0.3804718852043152,0.3804718852043152,0.0,114.55897521972656,25.0,9194.4091796875,-0.0,1080.287353515625,1.0,283.1499938964844,286.58660888671875,288.75048828125,289.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,19108.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509090185165405,1.0,0.0,0.0,0.627846896648407,0.6278508305549622,2.63027359892476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.14794921875,0.0,31.427963256835938,1895.4371337890625,0.0,376.96868896484375,0.2698360085487366,1.0,0.0,3.0,1.0,0.0
12077220,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7497850060462952,0.2386861741542816,0.2175528407096862,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.8584368228912354,0.3627505302429199,0.346152663230896,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.9990000128746032,0.589665412902832,0.4019224643707275,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.7413309216499329,0.2299643456935882,0.2210286408662796,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.6364373564720154,0.1446503847837448,0.665597140789032,287.0180969238281,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0405578613281,287.0251159667969,1.0,0.4447379112243652,1.0,1.0,0.0,1.0,-2.223437786102295,2.22343373298645,3.977289907197701e-06,1.7172701358795166,0.3540251851081848,0.3540251851081848,0.0,111.926025390625,25.0,8612.6826171875,-0.0,1051.2452392578125,1.0,283.1499938964844,286.7179870605469,288.7050476074219,289.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18946.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283373057842254,1.0,0.0,0.0,0.565758466720581,0.5657623410224915,2.1357754675932483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.76708984375,0.0,27.11926651000977,1895.4371337890625,0.0,328.7619934082031,0.2617307901382446,1.0,0.0,3.0,1.0,0.0
12077280,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7497850060462952,0.2386861741542816,0.2175528407096862,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.8584368228912354,0.3627505302429199,0.346152663230896,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.9990000128746032,0.589665412902832,0.4019224643707275,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.7413309216499329,0.2299643456935882,0.2210286408662796,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.6364373564720154,0.1446503847837448,0.665597140789032,287.0180969238281,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0405578613281,287.0251159667969,1.0,0.4447379112243652,1.0,1.0,0.0,1.0,-2.223437786102295,2.22343373298645,3.977289907197701e-06,1.7172701358795166,0.3540251851081848,0.3540251851081848,0.0,111.926025390625,25.0,8612.6826171875,-0.0,1051.2452392578125,1.0,283.1499938964844,286.7179870605469,288.7050476074219,289.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18946.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283373057842254,1.0,0.0,0.0,0.565758466720581,0.5657623410224915,2.1357754675932483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.76708984375,0.0,27.11926651000977,1895.4371337890625,0.0,328.7619934082031,0.2617307901382446,1.0,0.0,3.0,1.0,0.0
12077340,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.7517947554588318,0.2376772910356521,0.2165671437978744,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.8605766296386719,0.3608946800231933,0.3443175852298736,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.9990000128746032,0.5894100666046143,0.396778792142868,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.7425527572631836,0.2282680422067642,0.219349518418312,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.6375023126602173,0.1436163634061813,0.6605547666549683,287.1451110839844,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.04400634765625,287.1520690917969,1.0,0.4406220912933349,1.0,1.0,0.0,1.0,-2.2057971954345703,2.2057931423187256,3.914645276381634e-06,1.7035363912582395,0.3277033865451813,0.3277033865451813,0.0,109.39916229248048,25.0,8048.8671875,-0.0,1023.5477905273438,1.0,283.1499938964844,286.8456420898437,288.6649780273437,289.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18798.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052583873271942,1.0,0.0,0.0,0.509882390499115,0.5098861455917358,1.7347364433817347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.578369140625,0.0,23.54782485961914,1895.4371337890625,0.0,285.0126037597656,0.2548871040344238,1.0,0.0,3.0,1.0,0.0
12077400,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439514160156,0.7517947554588318,0.2376772910356521,0.2165671437978744,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454162597656,0.8605766296386719,0.3608946800231933,0.3443175852298736,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.9990000128746032,0.5894100666046143,0.396778792142868,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.7425527572631836,0.2282680422067642,0.219349518418312,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.6375023126602173,0.1436163634061813,0.6605547666549683,287.1451110839844,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.04400634765625,287.1520690917969,1.0,0.4406220912933349,1.0,1.0,0.0,1.0,-2.2057971954345703,2.2057931423187256,3.914645276381634e-06,1.7035363912582395,0.3277033865451813,0.3277033865451813,0.0,109.39916229248048,25.0,8048.8671875,-0.0,1023.5477905273438,1.0,283.1499938964844,286.8456420898437,288.6649780273437,289.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18798.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052583873271942,1.0,0.0,0.0,0.509882390499115,0.5098861455917358,1.7347364433817347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.578369140625,0.0,23.54782485961914,1895.4371337890625,0.0,285.0126037597656,0.2548871040344238,1.0,0.0,3.0,1.0,0.0
12077460,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593994140625,0.753623902797699,0.2367725372314453,0.2156862914562225,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.86251300573349,0.3592205941677093,0.3426669239997864,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26190185546875,0.9990000128746032,0.5894787311553955,0.3922003507614136,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.7436068654060364,0.2266937345266342,0.2177991718053817,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.256591796875,0.6384583115577698,0.1426810026168823,0.6560181975364685,287.26055908203125,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.0469665527344,287.267578125,1.0,0.4369392395019531,1.0,1.0,0.0,1.0,-2.189945697784424,2.189941644668579,3.858806394418934e-06,1.6911951303482056,0.3036088645458221,0.3036088645458221,0.0,107.17156219482422,25.0,7545.01953125,-0.0,999.1510009765624,1.0,283.1499938964844,286.9589233398437,288.6325988769531,289.19390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18646.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841045498847961,1.0,0.0,0.0,0.4631379842758178,0.4686592817306518,1.4312460550058862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.4716796875,0.0,21.000375747680664,1895.4371337890625,0.0,248.59375,0.2497024834156036,1.0,0.0,3.0,1.0,0.0
