time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.7537813782691956,0.2366948723793029,0.2156106680631637,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.862679123878479,0.3590761125087738,0.3425247371196747,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27203369140625,0.9990000128746032,0.5894969701766968,0.3918097913265228,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693176269531,0.7436947226524353,0.2265569269657135,0.2176640033721923,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.6385394930839539,0.1426000744104385,0.6556265950202942,287.27069091796875,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0472106933594,287.2777404785156,1.0,0.4366235435009002,1.0,1.0,0.0,1.0,-2.188582181930542,2.1885783672332764,3.854023361782311e-06,1.6901336908340454,0.3015221655368805,0.3015221655368805,0.0,106.98235321044922,25.0,7501.29296875,-0.0,997.0760498046876,1.0,283.1499938964844,286.9686279296875,288.63006591796875,289.18829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18625.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822924792766571,1.0,0.0,0.0,0.4591910243034363,0.4667895436286926,1.4069551745876652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.630615234375,0.0,20.86187744140625,1895.4371337890625,0.0,245.5998077392578,0.2493361383676529,1.0,0.0,3.0,1.0,0.0
12077580,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.7557398676872253,0.2357458025217056,0.2146842926740646,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.8647302389144897,0.357293039560318,0.3407662510871887,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.9990000128746032,0.5898905396461487,0.387019395828247,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.7447690963745117,0.2248652726411819,0.2159895300865173,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.6395300626754761,0.1415942311286926,0.6507661938667297,287.3988342285156,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0499267578125,287.4059143066406,1.0,0.4327375292778015,1.0,1.0,0.0,1.0,-2.1717538833618164,2.17175030708313,3.7952520415274194e-06,1.677031397819519,0.2755961716175079,0.2755961716175079,0.0,104.67304229736328,25.0,6965.1103515625,-0.0,971.7489624023438,1.0,283.1499938964844,287.0902709960937,288.6015319824219,289.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18342.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603261709213257,1.0,0.0,0.0,0.4124842882156372,0.4659639298915863,1.135293903331558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.92578125,0.0,20.227468490600582,1895.4371337890625,0.0,210.419189453125,0.2461295574903488,1.0,0.0,3.0,1.0,0.0
12077640,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.7557398676872253,0.2357458025217056,0.2146842926740646,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.8647302389144897,0.357293039560318,0.3407662510871887,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.9990000128746032,0.5898905396461487,0.387019395828247,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.7447690963745117,0.2248652726411819,0.2159895300865173,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.6395300626754761,0.1415942311286926,0.6507661938667297,287.3988342285156,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0499267578125,287.4059143066406,1.0,0.4327375292778015,1.0,1.0,0.0,1.0,-2.1717538833618164,2.17175030708313,3.7952520415274194e-06,1.677031397819519,0.2755961716175079,0.2755961716175079,0.0,104.67304229736328,25.0,6965.1103515625,-0.0,971.7489624023438,1.0,283.1499938964844,287.0902709960937,288.6015319824219,289.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18342.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603261709213257,1.0,0.0,0.0,0.4124842882156372,0.4659639298915863,1.135293903331558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.92578125,0.0,20.227468490600582,1895.4371337890625,0.0,210.419189453125,0.2461295574903488,1.0,0.0,3.0,1.0,0.0
12077700,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.7567121386528015,0.2352813780307769,0.2142338305711746,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4610595703125,0.86574387550354,0.3564207255840301,0.3399058878421783,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.9990000128746032,0.590189516544342,0.3846861720085144,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4594421386719,0.7452899217605591,0.2240271717309951,0.2151630073785781,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45684814453125,0.640006959438324,0.1410920023918151,0.6483529806137085,287.46075439453125,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.0510559082031,287.4675598144531,1.0,0.4308352470397949,1.0,1.0,0.0,1.0,-2.1634857654571533,2.163481950759888,3.766553618334001e-06,1.6705940961837769,0.2627047598361969,0.2627047598361969,0.0,103.55599212646484,25.0,6710.419921875,-0.0,959.4960327148438,1.0,283.1499938964844,287.1490173339844,288.5892944335937,289.0904235839844,293.1499938964844,293.1499938964844,283.1499938964844,18250.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477375209331512,1.0,0.0,0.0,0.3915250599384308,0.4701875746250152,1.0229735281086505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.2095947265625,0.0,20.197961807250977,1895.4371337890625,0.0,190.8705902099609,0.2451647967100143,1.0,0.0,3.0,1.0,0.0
12077760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189514160156,0.7576650977134705,0.2348148375749588,0.2137855291366577,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52032470703125,0.8667380213737488,0.3555534482002258,0.3390547931194305,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.521240234375,0.9990000128746032,0.5905380249023438,0.3824048340320587,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51873779296875,0.7457870244979858,0.2231870889663696,0.2143382430076599,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5162658691406,0.6404595971107483,0.1405850201845169,0.6459327340126038,287.52001953125,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.05230712890625,287.52655029296875,1.0,0.4289592504501343,1.0,1.0,0.0,1.0,-2.155287265777588,2.1552834510803223,3.738213763426757e-06,1.664211630821228,0.2498351484537124,0.2498351484537124,0.0,102.46675872802734,25.0,6465.41943359375,-0.0,947.495361328125,1.0,283.1499938964844,287.2050476074219,288.58056640625,289.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18192.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334331750869751,1.0,0.0,0.0,0.3719915747642517,0.4737198948860168,9.26984888849347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.18505859375,0.0,20.18173789978028,1895.4371337890625,0.0,170.21286010742188,0.2444090247154235,1.0,0.0,3.0,1.0,0.0
12077820,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.7594588994979858,0.2338555604219436,0.2128751277923584,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.631103515625,0.8686115145683289,0.353809118270874,0.337355375289917,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.9990000128746032,0.5913323760032654,0.3780390918254852,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6296691894531,0.7466615438461304,0.2214837223291397,0.2126761972904205,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273803710937,0.6412456035614014,0.1395424455404281,0.6410041451454163,287.6308288574219,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.05517578125,287.6368713378906,1.0,0.4252828061580658,1.0,1.0,0.0,1.0,-2.138993263244629,2.138989448547364,3.682233455037931e-06,1.6515283584594729,0.2241259962320327,0.2241259962320327,0.0,100.38262939453124,25.0,6002.125,-0.0,924.1767578125,1.0,283.1499938964844,287.3103332519531,288.57440185546875,289.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18137.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069779574871063,1.0,0.0,0.0,0.3363193869590759,0.4781641960144043,7.800444734584744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.5184326171875,0.0,20.116071701049805,1895.4371337890625,0.0,127.3935775756836,0.2432184070348739,1.0,0.0,3.0,1.0,0.0
12077880,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.7594588994979858,0.2338555604219436,0.2128751277923584,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.631103515625,0.8686115145683289,0.353809118270874,0.337355375289917,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.9990000128746032,0.5913323760032654,0.3780390918254852,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6296691894531,0.7466615438461304,0.2214837223291397,0.2126761972904205,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273803710937,0.6412456035614014,0.1395424455404281,0.6410041451454163,287.6308288574219,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.05517578125,287.6368713378906,1.0,0.4252828061580658,1.0,1.0,0.0,1.0,-2.138993263244629,2.138989448547364,3.682233455037931e-06,1.6515283584594729,0.2241259962320327,0.2241259962320327,0.0,100.38262939453124,25.0,6002.125,-0.0,924.1767578125,1.0,283.1499938964844,287.3103332519531,288.57440185546875,289.01690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18137.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069779574871063,1.0,0.0,0.0,0.3363193869590759,0.4781641960144043,7.800444734584744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.5184326171875,0.0,20.116071701049805,1895.4371337890625,0.0,127.3935775756836,0.2432184070348739,1.0,0.0,3.0,1.0,0.0
12077940,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.761043906211853,0.0,0.2119274735450744,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.8702661395072937,0.0,0.3356321454048157,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.9990000128746032,0.0,0.3739799261093139,297.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.7473210096359253,0.0,0.2109781950712204,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.6418157815933228,0.0,0.6358762383460999,287.73272705078125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520812988281,297.05841064453125,287.7383117675781,0.0,0.0,1.0,1.0,0.0,1.0,-2.122711420059204,2.1227078437805176,3.6267526866140543e-06,1.638856291770935,0.0,0.0,0.0,98.43399810791016,60.0,5571.302734375,-0.0,901.671142578125,0.0,283.1499938964844,287.4105834960937,288.635009765625,289.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,18114.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042719662189483,0.4804318249225616,6.721010858967702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.01402473449707,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.761043906211853,0.0,0.2119274735450744,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.8702661395072937,0.0,0.3356321454048157,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.9990000128746032,0.0,0.3739799261093139,297.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.7473210096359253,0.0,0.2109781950712204,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.6418157815933228,0.0,0.6358762383460999,287.73272705078125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520812988281,297.05841064453125,287.7383117675781,0.0,0.0,1.0,1.0,0.0,1.0,-2.122711420059204,2.1227078437805176,3.6267526866140543e-06,1.638856291770935,0.0,0.0,0.0,98.43399810791016,60.0,5571.302734375,-0.0,901.671142578125,0.0,283.1499938964844,287.4105834960937,288.635009765625,289.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,18114.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3042719662189483,0.4804318249225616,6.721010858967702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.01402473449707,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0006716885836794,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.3784595131874084,0.0,0.0007073211600072,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.3784595131874084,0.0,0.0005224250489845,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,0.0007073202286846,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0033552234526723,287.8036804199219,294.1499938964844,290.30792236328125,285.6138610839844,290.3446350097656,296.68475341796875,286.5678100585937,0.0,0.0,0.783641517162323,0.783641517162323,0.2163584977388382,1.0,-0.0071579627692699,0.0072073736228048,-4.941067527397536e-05,-0.0089983567595481,0.0,0.0,0.0,-0.0376275852322578,60.0,893.970703125,-0.0,-3.4933214010379743e-06,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,1.1234078556299213e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.134911522958727e-16,1.851977188074036e-15,2.891597037338248e-21,1.1186940263030463e-11,1.1186921181072227e-11,1.953545835221585e-17,0.0,0.0,-0.0,0.0,0.0,4.281395267964895e-26,2.9085320255724937e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0008556710672564,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,0.0013131104642525,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0005579195567406,297.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0008561353315599,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0027277483604848,287.8007507324219,294.1499938964844,290.27227783203125,285.603271484375,290.3414611816406,296.2325134277344,286.037841796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068019926548004,0.0066919680684804,0.000110024557216,-0.0092954523861408,0.0,0.0,0.0,-0.0362133234739303,60.0,364.9010314941406,-0.0,-3.91110870623379e-06,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.992436773524398e-26,-3.532236869287041e-26,-2.6853728715608397e-29,-5.801845333434819e-19,-5.797718736153945e-19,-4.126707342747413e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0001174239514512,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,0.0001362091279588,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,0.0001192458803416,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0001222836435772,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0005394300678744,287.7973022460937,294.1499938964844,290.2335205078125,285.5920104980469,290.33837890625,295.6461486816406,285.8453369140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0006689018919132,0.0022967839613556,-0.00162788212765,-0.0124745098873972,0.0,0.0,0.0,-0.0051074083894491,60.0,140.52188110351562,-0.0,-1.0512250980809769e-07,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2463366830374502e-35,1.7035744259569942e-35,3.7184838112703e-36,2.0715360345565368e-20,1.6921047332867684e-20,3.794312204904117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.436003892915323e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.95848240563646e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,7.387829828076065e-05,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.934173431247471e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0004705254978034,287.7960205078125,294.1499938964844,290.1948547363281,285.5809936523437,290.33721923828125,295.0181884765625,285.8015441894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001005396596156,0.000634959898889,0.0003704367263708,-0.0141492411494255,0.0,0.0,0.0,-0.0075985402800142,60.0,53.19857406616211,-0.0,-6.891649917406539e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66002450952737e-43,1.0607829374938865e-42,5.59118087265602e-43,7.894848449721211e-21,4.0232295926667646e-21,3.8716192609512295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.39484962145798e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.893429523799568e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.307538180612028e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.89320469670929e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.000469284801511,287.794677734375,294.1499938964844,290.15625,285.5702209472656,290.33575439453125,294.45751953125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010986588895,2.8434625320983293e-08,0.001001070253551,-0.014761016704142,0.0,0.0,0.0,-0.0077855116687715,60.0,21.137657165527344,-0.0,-6.83391689904056e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.002208253736212e-21,4.001757227966982e-21,4.000450621872446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.393937943968922e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.89228647085838e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,7.306422776309773e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.892264642985538e-05,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0004692461225204,287.793212890625,294.1499938964844,290.11773681640625,285.5596618652344,290.333984375,293.9578552246094,285.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.988814333335313e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817277051508,60.0,9.521245956420898,-0.0,-6.832596710637517e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003130753989664e-21,4.0015714354465835e-21,4.00155931854308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.392835636390372e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.891123772831634e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,7.305561302928254e-05,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.891104127746075e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004691911453846,287.7900085449219,294.1499938964844,290.0409240722656,285.53924560546875,290.3294677734375,293.1137084960937,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6778619289398193,-0.0,-6.83096743614442e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138831925334e-21,4.001569415962667e-21,4.001569415962667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.392835636390372e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.891123772831634e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,7.305561302928254e-05,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.891104127746075e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004691911453846,287.7900085449219,294.1499938964844,290.0409240722656,285.53924560546875,290.3294677734375,293.1137084960937,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6778619289398193,-0.0,-6.83096743614442e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138831925334e-21,4.001569415962667e-21,4.001569415962667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.391835192218424e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.8900702141691e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.304782775463536e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.890051296679304e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004691411741077,287.7864074707031,294.1499938964844,289.9643859863281,285.51959228515625,290.3236694335937,292.4382019042969,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8820691108703613,-0.0,-6.829486665083095e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.391835192218424e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.8900702141691e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.304782775463536e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.890051296679304e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004691411741077,287.7864074707031,294.1499938964844,289.9643859863281,285.51959228515625,290.3236694335937,292.4382019042969,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8820691108703613,-0.0,-6.829486665083095e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.390969353262336e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.889158536680044e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.304109021788463e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.889138891594484e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004690979258157,287.7824401855469,294.1499938964844,289.88818359375,285.5007019042969,290.3166198730469,291.8938293457031,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.692819356918335,-0.0,-6.828202003816841e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.390969353262336e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.889158536680044e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.304109021788463e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.889138891594484e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004690979258157,287.7824401855469,294.1499938964844,289.88818359375,285.5007019042969,290.3166198730469,291.8938293457031,286.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.692819356918335,-0.0,-6.828202003816841e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,9.390271588927136e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.88842366496101e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.303566962946206e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.888404747471212e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004690631176345,287.7781677246094,294.1499938964844,289.8122863769531,285.482421875,290.308349609375,291.45166015625,286.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.583470344543457,-0.0,-6.82716319033716e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,9.390271588927136e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.88842366496101e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.303566962946206e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,9.888404747471212e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004690631176345,287.7781677246094,294.1499938964844,289.8122863769531,285.482421875,290.308349609375,291.45166015625,286.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.583470344543457,-0.0,-6.82716319033716e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.38999655772932e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.888133354252204e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.303352322196588e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.888115164358167e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0004690493515226,287.77593994140625,294.1499938964844,289.7744445800781,285.4734802246094,290.30377197265625,291.2616577148437,286.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5349810123443604,-0.0,-6.826750365007683e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,9.389775368617848e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.88790052360855e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.303179882001132e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.887881606118754e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0004690382920671,287.77362060546875,294.1499938964844,289.7366638183594,285.4646911621094,290.29888916015625,291.0892028808594,286.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.488161325454712,-0.0,-6.82641569937914e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.389506885781884e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.88761748885736e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.302971062017605e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.887599298963325e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0004690249043051,287.7687683105469,294.1499938964844,289.661376953125,285.44744873046875,290.28826904296875,290.7888488769531,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3977768421173096,-0.0,-6.826001452964192e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.389506885781884e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.88761748885736e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.302971062017605e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.887599298963325e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,0.0004690249043051,287.7687683105469,294.1499938964844,289.661376953125,285.44744873046875,290.28826904296875,290.7888488769531,286.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3977768421173096,-0.0,-6.826001452964192e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.389491606270894e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.887601481750607e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.302959420485422e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.887583291856572e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,0.0004690241476055,287.7637023925781,294.1499938964844,289.5863647460937,285.4306030273437,290.2764892578125,290.53729248046875,286.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.310841560363769,-0.0,-6.825955267686369e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.389491606270894e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.887601481750607e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.302959420485422e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.887583291856572e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,0.0004690241476055,287.7637023925781,294.1499938964844,289.5863647460937,285.4306030273437,290.2764892578125,290.53729248046875,286.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.310841560363769,-0.0,-6.825955267686369e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.389749175170437e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.887872874969617e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,7.303159509319812e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.88785468507558e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004690370406024,287.7583923339844,294.1499938964844,289.5116577148437,285.4140930175781,290.2635803222656,290.3237609863281,286.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2269067764282227,-0.0,-6.826305565255097e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.389749175170437e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.887872874969617e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,7.303159509319812e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.88785468507558e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004690370406024,287.7583923339844,294.1499938964844,289.5116577148437,285.4140930175781,290.2635803222656,290.3237609863281,286.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2269067764282227,-0.0,-6.826305565255097e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.39029414439574e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.888446220429614e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,7.303582970052958e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.88842875813134e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004690642526838,287.7528991699219,294.1499938964844,289.4372863769531,285.3978271484375,290.2496032714844,290.1400756835937,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1457080841064453,-0.0,-6.82707437249519e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.39029414439574e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.888446220429614e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,7.303582970052958e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.88842875813134e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004690642526838,287.7528991699219,294.1499938964844,289.4372863769531,285.3978271484375,290.2496032714844,290.1400756835937,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1457080841064453,-0.0,-6.82707437249519e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.390677587362006e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.88884930848144e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.303880556719378e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.888831846183166e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0004690833739005,287.75006103515625,294.1499938964844,289.4001770019531,285.3897705078125,290.2421875,290.057373046875,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.1060657501220703,-0.0,-6.827620069316255e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.391135245095938e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.88933170447126e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,7.304236351046711e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.889314242172986e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0004691062495112,287.7471923828125,294.1499938964844,289.3631896972656,285.3817443847656,290.2345275878906,289.9798278808594,286.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.067025899887085,-0.0,-6.828273768633153e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.392273932462558e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.890530782286078e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.305121835088357e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.890514047583564e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0004691631474997,287.7413635253906,294.1499938964844,289.2893981933594,285.3657531738281,290.2184143066406,289.837890625,286.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9906585216522217,-0.0,-6.829907306382665e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
