time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.392273932462558e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.890530782286078e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.305121835088357e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.890514047583564e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,0.0004691631474997,287.7413635253906,294.1499938964844,289.2893981933594,285.3657531738281,290.2184143066406,289.837890625,286.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9906585216522217,-0.0,-6.829907306382665e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.393708023708314e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.89204054349102e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.306237239390612e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.892023808788508e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0004692348011303,287.7353515625,294.1499938964844,289.2159118652344,285.3498229980469,290.2012939453125,289.7104187011719,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.916432857513428,-0.0,-6.831970011944577e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.393708023708314e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.89204054349102e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.306237239390612e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.892023808788508e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.0004692348011303,287.7353515625,294.1499938964844,289.2159118652344,285.3498229980469,290.2012939453125,289.7104187011719,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.916432857513428,-0.0,-6.831970011944577e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.395426604896784e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.893850074149668e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,7.307573832804337e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.893833339447156e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004693206283263,287.7292175292969,294.1499938964844,289.1427307128906,285.3338623046875,290.18316650390625,289.5943298339844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.844189405441284,-0.0,-6.834447674464172e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.395426604896784e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.893850074149668e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,7.307573832804337e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.893833339447156e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004693206283263,287.7292175292969,294.1499938964844,289.1427307128906,285.3338623046875,290.18316650390625,289.5943298339844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.844189405441284,-0.0,-6.834447674464172e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.397412941325456e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.895941911963746e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.309117791010067e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.895925177261232e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,0.0004694198432844,287.7229309082031,294.1499938964844,289.0698547363281,285.3177795410156,290.1640625,289.4872131347656,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7737826108932495,-0.0,-6.8373154249457e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.397412941325456e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.895941911963746e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.309117791010067e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.895925177261232e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,0.0004694198432844,287.7229309082031,294.1499938964844,289.0698547363281,285.3177795410156,290.1640625,289.4872131347656,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7737826108932495,-0.0,-6.8373154249457e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.398499241797252e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,9.897085692500696e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.309963257284835e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.897068957798184e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0004694741219282,287.7197570800781,294.1499938964844,289.03350830078125,285.3096923828125,290.1541442871094,289.4364318847656,286.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.739227533340454,-0.0,-6.838885013848994e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.399643749929965e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.898290591081604e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.31085310690105e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.898273856379092e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,0.0004695312818512,287.7165832519531,294.1499938964844,288.9972839355469,285.3015441894531,290.1440124511719,289.38720703125,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.7050827741622925,-0.0,-6.84053986788058e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.402089199284092e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.900865552481264e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.312754314625636e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.900849545374513e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004696534597314,287.7101135253906,294.1499938964844,288.92498779296875,285.2850646972656,290.1230163574219,289.2928161621094,286.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,1.637961745262146,-0.0,-6.844077660161929e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.402089199284092e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.900865552481264e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,7.312754314625636e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.900849545374513e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004696534597314,287.7101135253906,294.1499938964844,288.92498779296875,285.2850646972656,290.1230163574219,289.2928161621094,286.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,1.637961745262146,-0.0,-6.844077660161929e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.40470490604639e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.903620230033994e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.314789399970323e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.903604222927244e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004697841359302,287.7035522460937,294.1499938964844,288.85302734375,285.268310546875,290.1011047363281,289.2028503417969,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5723106861114502,-0.0,-6.847865563486266e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.40470490604639e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.903620230033994e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.314789399970323e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.903604222927244e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004697841359302,287.7035522460937,294.1499938964844,288.85302734375,285.268310546875,290.1011047363281,289.2028503417969,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5723106861114502,-0.0,-6.847865563486266e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.407409379491584e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.906468039844184e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.316892151720822e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.906452032737434e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,0.0004699192068073,287.6969299316406,294.1499938964844,288.7813720703125,285.2511901855469,290.07830810546875,289.116455078125,286.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5080175399780271,-0.0,-6.851782785588513e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.407409379491584e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.906468039844184e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.316892151720822e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.906452032737434e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,0.0004699192068073,287.6969299316406,294.1499938964844,288.7813720703125,285.2511901855469,290.07830810546875,289.116455078125,286.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5080175399780271,-0.0,-6.851782785588513e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.410110942553727e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.90931221167557e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,7.318993448279798e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.90929693216458e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0004700541612692,287.69024658203125,294.1499938964844,288.7099914550781,285.2336120605469,290.0546264648437,289.0329284667969,286.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4449855089187622,-0.0,-6.85569787606255e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.410110942553727e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.90931221167557e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,7.318993448279798e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.90929693216458e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,0.0004700541612692,287.69024658203125,294.1499938964844,288.7099914550781,285.2336120605469,290.0546264648437,289.0329284667969,286.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4449855089187622,-0.0,-6.85569787606255e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.411432256456465e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.910704102367164e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.320020813494921e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.910688095260412e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004701201687566,287.6868591308594,294.1499938964844,288.6744384765625,285.22467041015625,290.04248046875,288.9920654296875,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4139121770858765,-0.0,-6.857612788735423e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.412719373358414e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.912058885674924e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,7.321021985262632e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.912043606163934e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004701844591181,287.6834716796875,294.1499938964844,288.6389465332031,285.215576171875,290.03009033203125,288.95172119140625,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3831207752227783,-0.0,-6.859478673959529e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.415146632818504e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.914614929584786e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.322909368667752e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.914599650073797e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004703057056758,287.6766967773437,294.1499938964844,288.56817626953125,285.1969909667969,290.0047607421875,288.8724670410156,286.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3223382234573364,-0.0,-6.862995860501543e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.415146632818504e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.914614929584786e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.322909368667752e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.914599650073797e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0004703057056758,287.6766967773437,294.1499938964844,288.56817626953125,285.1969909667969,290.0047607421875,288.8724670410156,286.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3223382234573364,-0.0,-6.862995860501543e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.417306864634156e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.91688939393498e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,7.324589387280867e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.916874842019752e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004704136226791,287.6698608398437,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,288.7947998046875,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.262564778327942,-0.0,-6.866125801252565e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.417306864634156e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.91688939393498e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,7.324589387280867e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.916874842019752e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004704136226791,287.6698608398437,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,288.7947998046875,286.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.262564778327942,-0.0,-6.866125801252565e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.419119305675848e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.91879787761718e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,7.325998740270734e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.918783325701952e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004705041646957,287.6629638671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9516296386719,288.7185363769531,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.203726887702942,-0.0,-6.868748414490258e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.419119305675848e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.91879787761718e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,7.325998740270734e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.918783325701952e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004705041646957,287.6629638671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9516296386719,288.7185363769531,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.203726887702942,-0.0,-6.868748414490258e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,9.420507558388636e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.92025961750187e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.327078492380679e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.92024506558664e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0004705735191237,287.65606689453125,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,288.6434631347656,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1457659006118774,-0.0,-6.87075356609057e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,9.420507558388636e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.92025961750187e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.327078492380679e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.92024506558664e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0004705735191237,287.65606689453125,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,288.6434631347656,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1457659006118774,-0.0,-6.87075356609057e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.421019785804674e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.920799493556842e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.327477214857936e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.920784941641614e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004705991304945,287.6526184082031,294.1499938964844,288.3229064941406,285.1267395019531,289.9097595214844,288.6063232421875,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1170992851257324,-0.0,-6.871491819993025e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.421400318387896e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.921200398821384e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.327772618737072e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.921185846906155e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004706181352958,287.649169921875,294.1499938964844,288.2881774902344,285.115966796875,289.8954162597656,288.5694580078125,286.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.3262088900728494e-09,0.0010039457120001,-0.015625886619091,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0886303186416626,-0.0,-6.872036806271353e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.421733557246624e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.921550372382626e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.328031642828137e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.921535820467398e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004706347535829,287.6422424316406,294.1499938964844,288.21893310546875,285.09375,289.8662109375,288.4964294433594,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0322670936584473,-0.0,-6.872503632848749e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.421733557246624e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.921550372382626e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.328031642828137e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.921535820467398e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004706347535829,287.6422424316406,294.1499938964844,288.21893310546875,285.09375,289.8662109375,288.4964294433594,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0322670936584473,-0.0,-6.872503632848749e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.421444701729342e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,9.921246237354352e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.327806815737858e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.921232413034886e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004706203471869,287.63531494140625,294.1499938964844,288.1499938964844,285.0706481933594,289.8363037109375,288.4242858886719,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264344873914524e-09,0.0010039476910606,-0.0156264770776033,0.0,0.0,0.0,-0.0079491008073091,60.0,0.9766361117362976,-0.0,-6.872063806895312e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.421444701729342e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,9.921246237354352e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.327806815737858e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.921232413034886e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004706203471869,287.63531494140625,294.1499938964844,288.1499938964844,285.0706481933594,289.8363037109375,288.4242858886719,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264344873914524e-09,0.0010039476910606,-0.0156264770776033,0.0,0.0,0.0,-0.0079491008073091,60.0,0.9766361117362976,-0.0,-6.872063806895312e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.41978141781874e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.91949491435662e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.326513150474057e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.919481090037152e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004705372848547,287.6283569335937,294.1499938964844,288.08233642578125,285.046142578125,289.80572509765625,288.3531494140625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9219294786453248,-0.0,-6.869618118798827e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.41978141781874e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.91949491435662e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.326513150474057e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.919481090037152e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004705372848547,287.6283569335937,294.1499938964844,288.08233642578125,285.046142578125,289.80572509765625,288.3531494140625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9219294786453248,-0.0,-6.869618118798827e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,9.416042303200813e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.915557166095824e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.323604950215667e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,9.915543341776356e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004703505255747,287.6214294433594,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,288.283447265625,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.868794322013855,-0.0,-6.86414765027621e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,9.416042303200813e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.915557166095824e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.323604950215667e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,9.915543341776356e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004703505255747,287.6214294433594,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,288.283447265625,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.868794322013855,-0.0,-6.86414765027621e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.41342514124699e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.91280103335157e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,7.321569137275219e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.912787936627863e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004702197911683,287.61798095703125,294.1499938964844,287.9847717285156,285.0061340332031,289.7586364746094,288.2492980957031,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226113402618694e-09,0.0010030900593847,-0.0153636829927563,0.0,0.0,0.0,-0.0078993681818246,60.0,0.842888593673706,-0.0,-6.860322798729612e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.4103321316652e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.909544314723462e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,7.319162978092209e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.909530490403996e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004700652789324,287.614501953125,294.1499938964844,287.9532165527344,284.99200439453125,289.74267578125,288.2156066894531,286.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874945167517126e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8174017667770386,-0.0,-6.855806589101121e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
