time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.40280078793876e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.90161279332824e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,7.31330510461703e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.901598969008774e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0004696890537161,287.60760498046875,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,288.1498413085937,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7676307559013367,-0.0,-6.844818756235328e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.40280078793876e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.90161279332824e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,7.31330510461703e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.901598969008774e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0004696890537161,287.60760498046875,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,288.1498413085937,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495485970379e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7676307559013367,-0.0,-6.844818756235328e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.39362871577032e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.891953959595412e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,7.306171028176323e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.891940862871706e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.000469230901217,287.6007385253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,288.0863037109375,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979061246108586e-09,0.0010009775869548,-0.0147165078669786,0.0,0.0,0.0,-0.0077768941409885,60.0,0.7194305658340454,-0.0,-6.831454157918415e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.39362871577032e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.891953959595412e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,7.306171028176323e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.891940862871706e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.000469230901217,287.6007385253906,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,288.0863037109375,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979061246108586e-09,0.0010009775869548,-0.0147165078669786,0.0,0.0,0.0,-0.0077768941409885,60.0,0.7194305658340454,-0.0,-6.831454157918415e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.383026190334932e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.880789002636448e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,7.297924457816407e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.880775905912742e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004687012697104,287.5938720703125,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,288.0250244140625,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799044917361e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6727012991905212,-0.0,-6.816023301325913e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.383026190334932e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.880789002636448e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,7.297924457816407e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.880775905912742e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004687012697104,287.5938720703125,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,288.0250244140625,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799044917361e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6727012991905212,-0.0,-6.816023301325913e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.371207852382212e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.868344204733148e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.288732740562409e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.868331108009444e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0004681109567172,287.5870361328125,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,287.9659729003906,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994022834544475e-09,0.0009985862998291,-0.0139838941395282,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6273466944694519,-0.0,-6.79884806231712e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.371207852382212e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.868344204733148e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.288732740562409e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.868331108009444e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0004681109567172,287.5870361328125,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,287.9659729003906,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994022834544475e-09,0.0009985862998291,-0.0139838941395282,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6273466944694519,-0.0,-6.79884806231712e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.364909055875614e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.861710714176296e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.283833110705018e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.861697617452592e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0004677963152062,287.5836486816406,294.1499938964844,287.687744140625,284.85015869140625,289.5936584472656,287.9372863769531,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979201713576,5.620842014053551e-09,0.0009979145834222,-0.0137780886143445,0.0,0.0,0.0,-0.0075993100181221,60.0,0.6051722764968872,-0.0,-6.789702666765153e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.358393435832112e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.854849486146122e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.278765406226739e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.854836389422415e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004674708470702,287.5802307128906,294.1499938964844,287.65997314453125,284.83306884765625,289.5765991210937,287.9091186523437,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539586123148865e-09,0.0009972197003662,-0.0135652190074324,0.0,0.0,0.0,-0.0075590279884636,60.0,0.5832968950271606,-0.0,-6.780249606208599e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.344809222966433e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.840544225880876e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,7.268199260579422e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.840531856752932e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004667922912631,287.573486328125,294.1499938964844,287.605224609375,284.7981872558594,289.5422668457031,287.8542785644531,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370180744534991e-09,0.0009957711445167,-0.0131214139983057,0.0,0.0,0.0,-0.0074750464409589,60.0,0.5403800010681152,-0.0,-6.76056330917163e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.344809222966433e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.840544225880876e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,7.268199260579422e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.840531856752932e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004667922912631,287.573486328125,294.1499938964844,287.605224609375,284.7981872558594,289.5422668457031,287.8542785644531,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370180744534991e-09,0.0009957711445167,-0.0131214139983057,0.0,0.0,0.0,-0.0074750464409589,60.0,0.5403800010681152,-0.0,-6.76056330917163e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,9.330648754257707e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.825632150750609e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.257185643538833e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.825619781622664e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004660849517676,287.5667724609375,294.1499938964844,287.5514221191406,284.7626037597656,289.50762939453125,287.8013610839844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193602437003619e-09,0.0009942612377926,-0.0126588102430105,0.0,0.0,0.0,-0.0073875086382031,60.0,0.498552531003952,-0.0,-6.740073388300516e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,9.330648754257707e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.825632150750609e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.257185643538833e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.825619781622664e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004660849517676,287.5667724609375,294.1499938964844,287.5514221191406,284.7626037597656,289.50762939453125,287.8013610839844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193602437003619e-09,0.0009942612377926,-0.0126588102430105,0.0,0.0,0.0,-0.0073875086382031,60.0,0.498552531003952,-0.0,-6.740073388300516e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.316104842582718e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.810316987568513e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.245873712236062e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.810304618440568e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004653584619518,287.5600891113281,294.1499938964844,287.4984130859375,284.7263488769531,289.47271728515625,287.7502746582031,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249726377149e-09,0.0009927104692906,-0.0121836904436349,0.0,0.0,0.0,-0.0072976043447852,60.0,0.4576943218708038,-0.0,-6.71906263960409e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.316104842582718e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.810316987568513e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.245873712236062e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.810304618440568e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004653584619518,287.5600891113281,294.1499938964844,287.4984130859375,284.7263488769531,289.47271728515625,287.7502746582031,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249726377149e-09,0.0009927104692906,-0.0121836904436349,0.0,0.0,0.0,-0.0072976043447852,60.0,0.4576943218708038,-0.0,-6.71906263960409e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.301349928136916e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.794779180083424e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,7.23439734429121e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.79476681095548e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0004646214074455,287.553466796875,294.1499938964844,287.4460754394531,284.6895446777344,289.4375305175781,287.7008361816406,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4176970720291137,-0.0,-6.69777975303987e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.301349928136916e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.794779180083424e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,7.23439734429121e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.79476681095548e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0004646214074455,287.553466796875,294.1499938964844,287.4460754394531,284.6895446777344,289.4375305175781,287.7008361816406,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4176970720291137,-0.0,-6.69777975303987e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.293939365306868e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.786975715542212e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.228633330669254e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.78696407401003e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0004642512649297,287.5501403808594,294.1499938964844,287.42010498046875,284.6709899902344,289.4198608398437,287.6767272949219,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869918448543e-09,0.0009903471218422,-0.0114595955237746,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3980017602443695,-0.0,-6.687104558977809e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,9.286536078434438e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.779179526958616e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.222875137813389e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.77916715783067e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.0004638814425561,287.546875,294.1499938964844,287.3942565917969,284.6523132324219,289.402099609375,287.65301513671875,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643556206218591e-09,0.0009895577095448,-0.0112177366390824,0.0,0.0,0.0,-0.0071148267015814,60.0,0.3784757852554321,-0.0,-6.676447128484142e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.27179353311658e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.763654816197231e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.211408228613436e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.763643174665047e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0004631450283341,287.5403137207031,294.1499938964844,287.3428039550781,284.61474609375,289.366455078125,287.6065368652344,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734803674564e-09,0.0009879857534542,-0.0107361245900392,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3398572504520416,-0.0,-6.655250928133682e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.27179353311658e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.763654816197231e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.211408228613436e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.763643174665047e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0004631450283341,287.5403137207031,294.1499938964844,287.3428039550781,284.61474609375,289.366455078125,287.6065368652344,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459734803674564e-09,0.0009879857534542,-0.0107361245900392,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3398572504520416,-0.0,-6.655250928133682e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.257236524717882e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.748325101099908e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.200086110970005e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.748313459567726e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004624178691301,287.5338439941406,294.1499938964844,287.2915954589844,284.5769348144531,289.3305969238281,287.56134033203125,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278228438181486e-09,0.0009864337043836,-0.0102605707943439,0.0,0.0,0.0,-0.0069337175227701,60.0,0.3017796277999878,-0.0,-6.634354576817715e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.257236524717882e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,9.748325101099908e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.200086110970005e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.748313459567726e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004624178691301,287.5338439941406,294.1499938964844,287.2915954589844,284.5769348144531,289.3305969238281,287.56134033203125,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278228438181486e-09,0.0009864337043836,-0.0102605707943439,0.0,0.0,0.0,-0.0069337175227701,60.0,0.3017796277999878,-0.0,-6.634354576817715e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.24295891309157e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,9.73329006228596e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.188980816863477e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.733278420753776e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0004617046797648,287.52740478515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2945251464844,287.517333984375,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201955736793e-09,0.0009849113412201,-0.0097941281273961,0.0,0.0,0.0,-0.0068454621359705,60.0,0.2641195952892303,-0.0,-6.613890946027824e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.24295891309157e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,9.73329006228596e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,7.188980816863477e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.733278420753776e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0004617046797648,287.52740478515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2945251464844,287.517333984375,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201955736793e-09,0.0009849113412201,-0.0097941281273961,0.0,0.0,0.0,-0.0068454621359705,60.0,0.2641195952892303,-0.0,-6.613890946027824e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.229037823388352e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.718630462884904e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.178153464337811e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.718619548948482e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004610093019437,287.52099609375,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,287.474365234375,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2267625778913498,-0.0,-6.593969459345318e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.229037823388352e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.718630462884904e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.178153464337811e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.718619548948482e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004610093019437,287.52099609375,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,287.474365234375,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.0093393474817276,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2267625778913498,-0.0,-6.593969459345318e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.222244989359751e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.7114774689544e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,7.172870391514152e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.711465827422217e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0004606699803844,287.517822265625,294.1499938964844,287.1635131835937,284.4819641113281,289.239990234375,287.4532775878906,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827066678553,3.8419285530721944e-09,0.0009827028261497,-0.0091174198314547,0.0,0.0,0.0,-0.0067174243740737,60.0,0.2081644386053085,-0.0,-6.584258471775685e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.21554019441828e-05,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.704416879685596e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.167654985096306e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.704405238153412e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004603350535035,287.5146789550781,294.1499938964844,287.13775634765625,284.4629821777344,289.22174072265625,287.432373046875,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1895969808101654,-0.0,-6.574681066240373e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.202518413076176e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.690703882370144e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.157526852097362e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.690692968433724e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004596845828928,287.5083923339844,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,287.3912048339844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595953312895972e-09,0.0009805993176996,-0.0084729241207242,0.0,0.0,0.0,-0.0065954835154116,60.0,0.1525035202503204,-0.0,-6.556099663157512e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.202518413076176e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.690703882370144e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.157526852097362e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.690692968433724e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004596845828928,287.5083923339844,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,287.3912048339844,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595953312895972e-09,0.0009805993176996,-0.0084729241207242,0.0,0.0,0.0,-0.0065954835154116,60.0,0.1525035202503204,-0.0,-6.556099663157512e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.190005948767066e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.67752785072662e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.147795258788392e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.677516936790198e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004590595781337,287.50213623046875,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,287.35076904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936557825262e-09,0.0009792651981115,-0.0080641293898224,0.0,0.0,0.0,-0.0065181390382349,60.0,0.1153760328888893,-0.0,-6.538270014289084e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.190005948767066e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.67752785072662e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.147795258788392e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.677516936790198e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004590595781337,287.50213623046875,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,287.35076904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936557825262e-09,0.0009792651981115,-0.0080641293898224,0.0,0.0,0.0,-0.0065181390382349,60.0,0.1153760328888893,-0.0,-6.538270014289084e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.17807119549252e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.66495936154388e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.138511864468455e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.664948447607458e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004584634152706,287.4959716796875,294.1499938964844,286.98065185546875,284.3501892089844,289.1109313964844,287.31103515625,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779958054423,3.2911109393296556e-09,0.0009779925458133,-0.0076741725206375,0.0,0.0,0.0,-0.0064443596638739,60.0,0.0780877619981765,-0.0,-6.521285200733473e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.17807119549252e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.66495936154388e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.138511864468455e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.664948447607458e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004584634152706,287.4959716796875,294.1499938964844,286.98065185546875,284.3501892089844,289.1109313964844,287.31103515625,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779958054423,3.2911109393296556e-09,0.0009779925458133,-0.0076741725206375,0.0,0.0,0.0,-0.0064443596638739,60.0,0.0780877619981765,-0.0,-6.521285200733473e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.166710515273736e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.65299623203464e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.129675941541791e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.65298604569398e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004578959487844,287.4898376464844,294.1499938964844,286.9268493652344,284.3132629394531,289.07354736328125,287.2718200683594,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149453142725633e-09,0.0009767812443897,-0.0073029939085245,0.0,0.0,0.0,-0.006374133285135,60.0,0.0405678786337375,-0.0,-6.50513882760606e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.166710515273736e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.65299623203464e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.129675941541791e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.65298604569398e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004578959487844,287.4898376464844,294.1499938964844,286.9268493652344,284.3132629394531,289.07354736328125,287.2718200683594,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.149453142725633e-09,0.0009767812443897,-0.0073029939085245,0.0,0.0,0.0,-0.006374133285135,60.0,0.0405678786337375,-0.0,-6.50513882760606e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.16124990908429e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.64724604273215e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,7.125428965082392e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.647235128795728e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0004576231585815,287.4867858886719,294.1499938964844,286.8996276855469,284.2949523925781,289.0547790527344,287.2524108886719,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762019035406,3.0813553930642e-09,0.0009761988185346,-0.0071245599538087,0.0,0.0,0.0,-0.006340374238789,60.0,0.0216566417366266,-0.0,-6.497383964187975e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
