time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.155962470686065e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.641677752370016e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,7.121316593838856e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.641667566029356e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004573590704239,287.4837341308594,294.1499938964844,286.87213134765625,284.2767944335937,289.0359191894531,287.23309326171875,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756379877217,3.0154210239885515e-09,0.000975635019131,-0.0069517935626208,0.0,0.0,0.0,-0.0063076876103878,60.0,0.0026356365997344,-0.0,-6.489879922355615e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.145863441517577e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.631042485125364e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.113460742402822e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.631032298784704e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004568545846268,287.47772216796875,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,287.1947631835937,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947221704916e-09,0.0009745579445734,-0.0066217714920639,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.0357468277215957,-0.0,-6.475557512430896e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.145863441517577e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.631042485125364e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.113460742402822e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.631032298784704e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004568545846268,287.47772216796875,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,287.1947631835937,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947221704916e-09,0.0009745579445734,-0.0066217714920639,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.0357468277215957,-0.0,-6.475557512430896e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.136481821769848e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.621163189876825e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,7.106164412107319e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.621153731131926e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004563859547488,287.47174072265625,294.1499938964844,286.7592163085937,284.20556640625,288.9598083496094,287.1567687988281,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735602652654,2.772474916312717e-09,0.0009735574712976,-0.0063152033835649,0.0,0.0,0.0,-0.0061872480437159,60.0,-0.0747806504368782,-0.0,-6.462266810558503e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.136481821769848e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.621163189876825e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,7.106164412107319e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.621153731131926e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004563859547488,287.47174072265625,294.1499938964844,286.7592163085937,284.20556640625,288.9598083496094,287.1567687988281,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735602652654,2.772474916312717e-09,0.0009735574712976,-0.0063152033835649,0.0,0.0,0.0,-0.0061872480437159,60.0,-0.0747806504368782,-0.0,-6.462266810558503e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.12774703465402e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.611965651856735e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.099370850482956e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.611955465516075e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004559496592264,287.4658203125,294.1499938964844,286.70074462890625,284.1709289550781,288.9213256835937,287.118896484375,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635369465566328e-09,0.0009726258576847,-0.0060297511518001,0.0,0.0,0.0,-0.0061332425102591,60.0,-0.1144130900502204,-0.0,-6.449904788041749e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.12774703465402e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.611965651856735e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.099370850482956e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.611955465516075e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004559496592264,287.4658203125,294.1499938964844,286.70074462890625,284.1709289550781,288.9213256835937,287.118896484375,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635369465566328e-09,0.0009726258576847,-0.0060297511518001,0.0,0.0,0.0,-0.0061332425102591,60.0,-0.1144130900502204,-0.0,-6.449904788041749e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.119813330471516e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.603610669728369e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.093199383234605e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.60360121098347e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0004555533523671,287.4599609375,294.1499938964844,286.6407165527344,284.1370849609375,288.8824768066406,287.08111572265625,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717821958474,2.564578771568904e-09,0.0009717796347104,-0.0057704481296241,0.0,0.0,0.0,-0.0060841846279799,60.0,-0.1549994051456451,-0.0,-6.438684607701364e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.119813330471516e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.603610669728369e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.093199383234605e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.60360121098347e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0004555533523671,287.4599609375,294.1499938964844,286.6407165527344,284.1370849609375,288.8824768066406,287.08111572265625,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717821958474,2.564578771568904e-09,0.0009717796347104,-0.0057704481296241,0.0,0.0,0.0,-0.0060841846279799,60.0,-0.1549994051456451,-0.0,-6.438684607701364e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.116083674598484e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.599682380212472e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,7.09029845893383e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.599672921467572e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004553670296445,287.4570617675781,294.1499938964844,286.610107421875,284.1204528808594,288.8629455566406,287.0622253417969,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842882774,2.5180493246068636e-09,0.0009713817271403,-0.0056485249660909,0.0,0.0,0.0,-0.0060611176304519,60.0,-0.1755723059177398,-0.0,-6.433412380602023e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.11258175619878e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.595994924893604e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,7.08757434040308e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.595985466148704e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004551921156235,287.45416259765625,294.1499938964844,286.5790405273437,284.1040344238281,288.84332275390625,287.0433044433594,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010653302,2.474366267435357e-09,0.0009710081503726,-0.0055340602993965,0.0,0.0,0.0,-0.0060394620522856,60.0,-0.1964143812656402,-0.0,-6.428464871532924e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.106157085625456e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.589229739503936e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.082577212713659e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.589219553163276e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.000454871187685,287.4483947753906,294.1499938964844,286.5155029296875,284.0718688964844,288.80377197265625,287.0053100585937,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,-0.238845407962799,-0.0,-6.419391951340003e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.106157085625456e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.589229739503936e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.082577212713659e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.589219553163276e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.000454871187685,287.4483947753906,294.1499938964844,286.5155029296875,284.0718688964844,288.80377197265625,287.0053100585937,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,-0.238845407962799,-0.0,-6.419391951340003e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.10050148377195e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.583274368196726e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.078178896335885e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.583264909451827e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004545887059066,287.44268798828125,294.1499938964844,286.45001220703125,284.0406494140625,288.7637939453125,286.96685791015625,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697216446511,2.3236501611734184e-09,0.0009697193163447,-0.0051391306333243,0.0,0.0,0.0,-0.0059647453017532,60.0,-0.2826748788356781,-0.0,-6.411409714246474e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.10050148377195e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.583274368196726e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.078178896335885e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.583264909451827e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004545887059066,287.44268798828125,294.1499938964844,286.45001220703125,284.0406494140625,288.7637939453125,286.96685791015625,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697216446511,2.3236501611734184e-09,0.0009697193163447,-0.0051391306333243,0.0,0.0,0.0,-0.0059647453017532,60.0,-0.2826748788356781,-0.0,-6.411409714246474e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.094719280255958e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.577185119269416e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.073681626934558e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.577175660524516e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004542998503893,287.43701171875,294.1499938964844,286.3788146972656,284.008544921875,288.7233581542969,286.927978515625,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691046434454,2.2515020958735477e-09,0.0009691023733466,-0.0049500758759677,0.0,0.0,0.0,-0.0059289783239364,60.0,-0.3285411596298218,-0.0,-6.403252683639948e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.094719280255958e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.577185119269416e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.073681626934558e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.577175660524516e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004542998503893,287.43701171875,294.1499938964844,286.3788146972656,284.008544921875,288.7233581542969,286.927978515625,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691046434454,2.2515020958735477e-09,0.0009691023733466,-0.0049500758759677,0.0,0.0,0.0,-0.0059289783239364,60.0,-0.3285411596298218,-0.0,-6.403252683639948e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.088023944059388e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.570134716341272e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.068474224070087e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.570125257596374e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0004539654182735,287.4314270019531,294.1499938964844,286.2987670898437,283.973876953125,288.6823425292969,286.8885498046875,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983126355466e-09,0.0009683882235549,-0.0047312248498201,0.0,0.0,0.0,-0.0058875740505754,60.0,-0.3791239857673645,-0.0,-6.39381738665179e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.088023944059388e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.570134716341272e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.068474224070087e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.570125257596374e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0004539654182735,287.4314270019531,294.1499938964844,286.2987670898437,283.973876953125,288.6823425292969,286.8885498046875,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983126355466e-09,0.0009683882235549,-0.0047312248498201,0.0,0.0,0.0,-0.0058875740505754,60.0,-0.3791239857673645,-0.0,-6.39381738665179e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.084700286621228e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.566634253133088e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,7.065888348734006e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.566625521983951e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004537993809208,287.4286193847656,294.1499938964844,286.255615234375,283.95556640625,288.6615600585937,286.8685302734375,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680357761681,2.126520293188605e-09,0.0009680336224846,-0.0046225762926042,0.0,0.0,0.0,-0.0058670192956924,60.0,-0.4066267311573028,-0.0,-6.389135620565868e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.081522148335353e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.563287312630564e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.063416705932468e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.563278581481428e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004536406195256,287.4258728027344,294.1499938964844,286.21051025390625,283.9366455078125,288.6405944824219,286.8483581542969,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676966001279,2.086873118756216e-09,0.0009676945046521,-0.0045186858624219,0.0,0.0,0.0,-0.0058473637327551,60.0,-0.4351796805858612,-0.0,-6.38466062241605e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.07669309526682e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.558202145854013e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.059660856612027e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.558193414704874e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004533994360826,287.4203491210937,294.1499938964844,286.11474609375,283.8970031738281,288.5979919433594,286.80694580078125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671812294982,2.026611989336402e-09,0.0009671791922301,-0.0043607777915894,0.0,0.0,0.0,-0.0058174896985292,60.0,-0.4963557720184326,-0.0,-6.377861438977561e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.07669309526682e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.558202145854013e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.059660856612027e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.558193414704874e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004533994360826,287.4203491210937,294.1499938964844,286.11474609375,283.8970031738281,288.5979919433594,286.80694580078125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671812294982,2.026611989336402e-09,0.0009671791922301,-0.0043607777915894,0.0,0.0,0.0,-0.0058174896985292,60.0,-0.4963557720184326,-0.0,-6.377861438977561e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.074933041119948e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.55634895944968e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.058291521389037e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.556340228300542e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004533115134108,287.4148864746094,294.1499938964844,286.0120849609375,283.8550109863281,288.55450439453125,286.7635498046875,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.0045827220371852e-09,0.0009669906576164,-0.0043030525557696,0.0,0.0,0.0,-0.0058065680786967,60.0,-0.562070906162262,-0.0,-6.375377381573344e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.074933041119948e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.55634895944968e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.058291521389037e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.556340228300542e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004533115134108,287.4148864746094,294.1499938964844,286.0120849609375,283.8550109863281,288.55450439453125,286.7635498046875,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.0045827220371852e-09,0.0009669906576164,-0.0043030525557696,0.0,0.0,0.0,-0.0058065680786967,60.0,-0.562070906162262,-0.0,-6.375377381573344e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.077476715901868e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.55902723944746e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,7.060269854264334e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.559018508298324e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,0.0004534385516308,287.40948486328125,294.1499938964844,285.9032287597656,283.81072998046875,288.5098571777344,286.7156982421875,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672627784311,2.036175450470523e-09,0.000967260741163,-0.0043858382850885,0.0,0.0,0.0,-0.0058222296647727,60.0,-0.6327552795410156,-0.0,-6.378940042850445e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.077476715901868e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.55902723944746e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,7.060269854264334e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.559018508298324e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,0.0004534385516308,287.40948486328125,294.1499938964844,285.9032287597656,283.81072998046875,288.5098571777344,286.7156982421875,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672627784311,2.036175450470523e-09,0.000967260741163,-0.0043858382850885,0.0,0.0,0.0,-0.0058222296647727,60.0,-0.6327552795410156,-0.0,-6.378940042850445e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.084319754038006e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.566232620272784e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.065591489663348e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.566223889123648e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004537803761195,287.40411376953125,294.1499938964844,285.7888488769531,283.76434326171875,288.4639892578125,286.6615295410156,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910144768,2.121339770511099e-09,0.0009679888607934,-0.0046090018004179,0.0,0.0,0.0,-0.0058644488453865,60.0,-0.7075108289718628,-0.0,-6.388550843894336e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.084319754038006e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.566232620272784e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.065591489663348e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.566223889123648e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004537803761195,287.40411376953125,294.1499938964844,285.7888488769531,283.76434326171875,288.4639892578125,286.6615295410156,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910144768,2.121339770511099e-09,0.0009679888607934,-0.0046090018004179,0.0,0.0,0.0,-0.0058644488453865,60.0,-0.7075108289718628,-0.0,-6.388550843894336e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.088959632208572e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.571119153406472e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.069201092235744e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.571111149853095e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004540121881291,287.4014587402344,294.1499938964844,285.7297668457031,283.7403564453125,288.4406433105469,286.631591796875,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485022895,2.179110447642074e-09,0.0009684828110039,-0.0047603826969861,0.0,0.0,0.0,-0.0058930879458785,60.0,-0.7462573051452637,-0.0,-6.39507433675135e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.094184497371316e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.576621232554317e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.073264714563265e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.57661322900094e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0004542731621768,287.3988037109375,294.1499938964844,285.6695556640625,283.71588134765625,288.4169311523437,286.5992431640625,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441608571455163e-09,0.0009690390434116,-0.0049308398738503,0.0,0.0,0.0,-0.0059253359213471,60.0,-0.7859519720077515,-0.0,-6.402423480267316e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.105014760280028e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.588025568518788e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.081688090693206e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.588017564965412e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004548141441773,287.3935241699219,294.1499938964844,285.5460510253906,283.66552734375,288.3684997558594,286.5273742675781,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3789998859768957e-09,0.0009701921371743,-0.0052841668948531,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.8677536249160767,-0.0,-6.417670306291258e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.105014760280028e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.588025568518788e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.081688090693206e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.588017564965412e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004548141441773,287.3935241699219,294.1499938964844,285.5460510253906,283.66552734375,288.3684997558594,286.5273742675781,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.3789998859768957e-09,0.0009701921371743,-0.0052841668948531,0.0,0.0,0.0,-0.0059921820648014,60.0,-0.8677536249160767,-0.0,-6.417670306291258e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.11441966309212e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.597928874427451e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.089002610882744e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.597920870874076e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004552839382085,287.3883056640625,294.1499938964844,285.4189758300781,283.6134338378906,288.3187561035156,286.4463806152344,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960846722876795e-09,0.0009711934253573,-0.0055909701623022,0.0,0.0,0.0,-0.006050226278603,60.0,-0.952264130115509,-0.0,-6.430924770484125e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.11441966309212e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.597928874427451e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.089002610882744e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.597920870874076e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004552839382085,287.3883056640625,294.1499938964844,285.4189758300781,283.6134338378906,288.3187561035156,286.4463806152344,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960846722876795e-09,0.0009711934253573,-0.0055909701623022,0.0,0.0,0.0,-0.006050226278603,60.0,-0.952264130115509,-0.0,-6.430924770484125e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.1216410510242e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.60553443292156e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.094619650160894e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.605525701772422e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0004556446801871,287.3830871582031,294.1499938964844,285.2890014648437,283.5596923828125,288.2676696777344,286.3572998046875,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0389137268066406,-0.0,-6.441109690058512e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.1216410510242e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.60553443292156e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.094619650160894e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.605525701772422e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0004556446801871,287.3830871582031,294.1499938964844,285.2890014648437,283.5596923828125,288.2676696777344,286.3572998046875,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719621157273,-0.0058265090920031,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0389137268066406,-0.0,-6.441109690058512e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.12020550458692e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.604022488929333e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.093502790667117e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.604014485375956e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004555729683488,287.3779602050781,294.1499938964844,285.1568298339844,283.5045166015625,288.21514892578125,286.261962890625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.005779412575066,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1269900798797607,-0.0,-6.439072564035089e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.12020550458692e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.604022488929333e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.093502790667117e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.604014485375956e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004555729683488,287.3779602050781,294.1499938964844,285.1568298339844,283.5045166015625,288.21514892578125,286.261962890625,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.005779412575066,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1269900798797607,-0.0,-6.439072564035089e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
