time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.112574480241165e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.595986921340228e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,7.087567792041227e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.59597819019109e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004551917954813,287.3753967285156,294.1499938964844,285.090087890625,283.4764709472656,288.1883544921875,286.2157592773437,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1707594394683838,-0.0,-6.42829647290455e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.105599747272208e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.588641842128708e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.08214211044833e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.588633110979572e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0004548433935269,287.37286376953125,294.1499938964844,285.0230407714844,283.4481201171875,288.1612243652344,286.1709289550781,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2145179510116575,-0.0,-6.418454745471537e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.08940492081456e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.571587725076824e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.069546700222418e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.571579721523447e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004540344234555,287.3678283691406,294.1499938964844,284.88836669921875,283.39068603515625,288.1061096191406,286.0859069824219,286.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3019903898239136,-0.0,-6.39563424442713e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.08940492081456e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.571587725076824e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.069546700222418e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.571579721523447e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004540344234555,287.3678283691406,294.1499938964844,284.88836669921875,283.39068603515625,288.1061096191406,286.0859069824219,286.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3019903898239136,-0.0,-6.39563424442713e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.07155408640392e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.552790288580582e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.055662717903033e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.552782285027206e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000453142740298,287.36285400390625,294.1499938964844,284.7534484863281,283.3324279785156,288.0497131347656,286.0093994140625,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.0041903611272573,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3891602754592896,-0.0,-6.370527927401781e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.07155408640392e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.552790288580582e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.055662717903033e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.552782285027206e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000453142740298,287.36285400390625,294.1499938964844,284.7534484863281,283.3324279785156,288.0497131347656,286.0093994140625,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577344999909e-09,0.0009666234836913,-0.0041903611272573,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3891602754592896,-0.0,-6.370527927401781e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.055912960320712e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.536318975733592e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.043496589176357e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.536310972180218e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004523614479694,287.35791015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9920654296875,285.9418640136719,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766613633158442e-09,0.0009649561834521,-0.0036794773768633,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4759496450424194,-0.0,-6.348569314695851e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.055912960320712e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.536318975733592e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,7.043496589176357e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.536310972180218e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004523614479694,287.35791015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9920654296875,285.9418640136719,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766613633158442e-09,0.0009649561834521,-0.0036794773768633,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4759496450424194,-0.0,-6.348569314695851e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.049809887073934e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.529892122372984e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,7.038749754428864e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.529884118819608e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.0004520565853454,287.3551940917969,294.1499938964844,284.5440368652344,283.24053955078125,287.9592590332031,285.906982421875,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905281619017387e-09,0.0009643053635954,-0.0034801017027348,0.0,0.0,0.0,-0.0056508788838982,60.0,-1.524484634399414,-0.0,-6.340010116900885e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.04689368326217e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.526820940664038e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.036481838440523e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.526812937110662e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004519108915701,287.3530578613281,294.1499938964844,284.4854736328125,283.2145080566406,287.9332275390625,285.8801574707031,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541529257452223e-09,0.0009639941854402,-0.0033847831655293,0.0,0.0,0.0,-0.0056328452192246,60.0,-1.5626493692398071,-0.0,-6.33592023291385e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.045912156580016e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.525787754682824e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.035718590486795e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.525779751129448e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004518618807196,287.35064697265625,294.1499938964844,284.4193725585937,283.1849060058594,287.9033203125,285.8497619628906,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641889957326725e-09,0.0009638891788199,-0.0033526495099067,0.0,0.0,0.0,-0.0056267650797963,60.0,-1.6060922145843506,-0.0,-6.33454106946374e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.047266212292016e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.527213114779444e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.036771421553567e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.527205111226068e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,0.0004519295180216,287.3482360839844,294.1499938964844,284.3537902832031,283.1553649902344,287.8730773925781,285.8183898925781,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658713388863475e-09,0.0009640328935347,-0.0033967336639761,0.0,0.0,0.0,-0.0056351046077907,60.0,-1.6496182680130005,-0.0,-6.336432534226334e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.0558452939149e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.536246943753211e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.043443474685773e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.5362396677956e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004523580428212,287.34344482421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8117980957031,285.74957275390625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655183981446492e-09,0.0009649459971114,-0.0036766077391803,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.736780881881714,-0.0,-6.348446390802566e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.0558452939149e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.536246943753211e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.043443474685773e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.5362396677956e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004523580428212,287.34344482421875,294.1499938964844,284.2244873046875,283.0964660644531,287.8117980957031,285.74957275390625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655183981446492e-09,0.0009649459971114,-0.0036766077391803,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.736780881881714,-0.0,-6.348446390802566e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.067748760571705e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.548781963530928e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.052702130749822e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.548774687573314e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004529526340775,287.3387145996094,294.1499938964844,284.0982360839844,283.0381774902344,287.749267578125,285.66864013671875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.9137447182515643e-09,0.0009662135853432,-0.0040650209411978,0.0,0.0,0.0,-0.0057615339756011,60.0,-1.823398470878601,-0.0,-6.365137039665569e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.067748760571705e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,9.548781963530928e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.052702130749822e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.548774687573314e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004529526340775,287.3387145996094,294.1499938964844,284.0982360839844,283.0381774902344,287.749267578125,285.66864013671875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.9137447182515643e-09,0.0009662135853432,-0.0040650209411978,0.0,0.0,0.0,-0.0057615339756011,60.0,-1.823398470878601,-0.0,-6.365137039665569e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.076423157239331e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.557916200719774e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.059448398649693e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.55790892476216e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004533859610091,287.3340148925781,294.1499938964844,283.9757385253906,282.98077392578125,287.6856384277344,285.5760803222656,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743439328816e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.90795648097992,-0.0,-6.37731218944282e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.076423157239331e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.557916200719774e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.059448398649693e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.55790892476216e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0004533859610091,287.3340148925781,294.1499938964844,283.9757385253906,282.98077392578125,287.6856384277344,285.5760803222656,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743439328816e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.90795648097992,-0.0,-6.37731218944282e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.079082519747315e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.560716716805472e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.061516953399405e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.56070944084786e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004535187908913,287.329345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.6209716796875,285.4769592285156,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547952228611166e-09,0.0009674200555309,-0.0044346288777887,0.0,0.0,0.0,-0.0058314609341323,60.0,-1.9889016151428225,-0.0,-6.381041117720089e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.079082519747315e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.560716716805472e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.061516953399405e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.56070944084786e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004535187908913,287.329345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.6209716796875,285.4769592285156,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547952228611166e-09,0.0009674200555309,-0.0044346288777887,0.0,0.0,0.0,-0.0058314609341323,60.0,-1.9889016151428225,-0.0,-6.381041117720089e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.078865696210414e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.560488251736388e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.061348151182756e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.560480975778772e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004535079642664,287.3270568847656,294.1499938964844,283.8003845214844,282.8970947265625,287.5882873535156,285.4266967773437,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986933194,2.052055192436341e-09,0.0009673966560512,-0.004427449312061,0.0,0.0,0.0,-0.0058301026001572,60.0,-2.0278425216674805,-0.0,-6.380732031630032e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.078445145860314e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.560045873513444e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.061021460685879e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.560038597555832e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004534869804047,287.3247375488281,294.1499938964844,283.7445373535156,282.8699951171875,287.5553894042969,285.3764343261719,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467831873816067e-09,0.0009673516033217,-0.0044136345386505,0.0,0.0,0.0,-0.0058274888433516,60.0,-2.065725088119507,-0.0,-6.380137307360202e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.078555012820289e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.560161561239512e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.061106589389965e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.560154285281897e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004534924519248,287.3201904296875,294.1499938964844,283.6371765136719,282.8173217773437,287.4891052246094,285.2757263183594,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645836301,2.048071046090172e-09,0.0009673625463619,-0.0044170091859996,0.0,0.0,0.0,-0.0058281272649765,60.0,-2.138892889022827,-0.0,-6.380282258078297e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.078555012820289e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.560161561239512e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.061106589389965e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.560154285281897e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004534924519248,287.3201904296875,294.1499938964844,283.6371765136719,282.8173217773437,287.4891052246094,285.2757263183594,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645836301,2.048071046090172e-09,0.0009673625463619,-0.0044170091859996,0.0,0.0,0.0,-0.0058281272649765,60.0,-2.138892889022827,-0.0,-6.380282258078297e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.082647011382504e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.56447038333863e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,7.064289093250409e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.564463107381016e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004536968772299,287.3156433105469,294.1499938964844,283.5361633300781,282.7669677734375,287.4221496582031,285.172119140625,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800093349,2.0989792126613342e-09,0.0009677979978732,-0.0045504081062972,0.0,0.0,0.0,-0.005853365175426,60.0,-2.208620309829712,-0.0,-6.386026996096916e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.082647011382504e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.56447038333863e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,7.064289093250409e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.564463107381016e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004536968772299,287.3156433105469,294.1499938964844,283.5361633300781,282.7669677734375,287.4221496582031,285.172119140625,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800093349,2.0989792126613342e-09,0.0009677979978732,-0.0045504081062972,0.0,0.0,0.0,-0.005853365175426,60.0,-2.208620309829712,-0.0,-6.386026996096916e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.074452827917412e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.55584182520397e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.057916081976146e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.555834549246356e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004532875609584,287.3111877441406,294.1499938964844,283.4422302246094,282.71923828125,287.35467529296875,285.0715026855469,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669266291894,1.9968138254000682e-09,0.0009669246501289,-0.0042826943099498,0.0,0.0,0.0,-0.0058027189224958,60.0,-2.272451877593994,-0.0,-6.374501282380153e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.074452827917412e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.55584182520397e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.057916081976146e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.555834549246356e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004532875609584,287.3111877441406,294.1499938964844,283.4422302246094,282.71923828125,287.35467529296875,285.0715026855469,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669266291894,1.9968138254000682e-09,0.0009669246501289,-0.0042826943099498,0.0,0.0,0.0,-0.0058027189224958,60.0,-2.272451877593994,-0.0,-6.374501282380153e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.067902283277364e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.548943489789964e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.052820728858933e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.54893694142811e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004529603465925,287.308349609375,294.1499938964844,283.3860778808594,282.6902770996094,287.31134033203125,285.0125732421875,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662280790507,1.9151504826453447e-09,0.0009662261581979,-0.0040687043219804,0.0,0.0,0.0,-0.005762233864516,60.0,-2.309764862060547,-0.0,-6.365295490695645e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.065577614819632e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.54649513005279e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,7.051012653391808e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.546488581690936e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.000452844222309,287.3067626953125,294.1499938964844,283.35595703125,282.674560546875,287.28692626953125,284.9806823730469,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659800562076,1.8861598949371228e-09,0.0009659781935624,-0.0039927377365529,0.0,0.0,0.0,-0.0057478616945445,60.0,-2.32989764213562,-0.0,-6.362029125739356e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.062670869752763e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.543434134684504e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.04875128576532e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.54342758632265e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004526990232989,287.3045654296875,294.1499938964844,283.31591796875,282.6534729003906,287.2529602050781,284.9378356933594,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699839979,1.8499036746888462e-09,0.0009656681795604,-0.0038977314252406,0.0,0.0,0.0,-0.0057298876345157,60.0,-2.3567636013031006,-0.0,-6.357945636636941e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.05994456843473e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.540563769405708e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.046631799312308e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.540557221043856e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004525628464762,287.3023681640625,294.1499938964844,283.278076171875,282.63330078125,287.2189636230469,284.896484375,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159063142064718e-09,0.0009653774322941,-0.0038086446002125,0.0,0.0,0.0,-0.0057130339555442,60.0,-2.382269382476806,-0.0,-6.354117232376666e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.054828842636198e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.535176650388166e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.042652578093112e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.535170102026314e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004523073148448,287.29803466796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1509704589844,284.8175048828125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752096689955351e-09,0.0009648317354731,-0.0036414370406419,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.4293484687805176,-0.0,-6.34693577694634e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.054828842636198e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.535176650388166e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.042652578093112e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.535170102026314e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004523073148448,287.29803466796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1509704589844,284.8175048828125,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752096689955351e-09,0.0009648317354731,-0.0036414370406419,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.4293484687805176,-0.0,-6.34693577694634e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.049922664416954e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.530009265290572e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.038836338324472e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.530003444524482e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004520622314885,287.2937316894531,294.1499938964844,283.1499938964844,282.5624389648437,287.0830993652344,284.7439880371094,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.470051050186157,-0.0,-6.340051328379559e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.049922664416954e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.530009265290572e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.038836338324472e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.530003444524482e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004520622314885,287.2937316894531,294.1499938964844,283.1499938964844,282.5624389648437,287.0830993652344,284.7439880371094,286.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.470051050186157,-0.0,-6.340051328379559e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.045039041666314e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.524866618448868e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.035037560854107e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.524860070087016e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004518182831816,287.2894897460937,294.1499938964844,283.09649658203125,282.5314636230469,287.0155029296875,284.6756286621094,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5057520866394043,-0.0,-6.333202406949567e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.045039041666314e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.524866618448868e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.035037560854107e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.524860070087016e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004518182831816,287.2894897460937,294.1499938964844,283.09649658203125,282.5314636230469,287.0155029296875,284.6756286621094,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5057520866394043,-0.0,-6.333202406949567e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.040228906087576e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.519801824353637e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.031296263448894e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.519795275991784e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004515780019573,287.2852783203125,294.1499938964844,283.04425048828125,282.5008850097656,286.9481811523437,284.6121826171875,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.539113998413086,-0.0,-6.326460777472678e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
