time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.040228906087576e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.519801824353637e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.031296263448894e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.519795275991784e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004515780019573,287.2852783203125,294.1499938964844,283.04425048828125,282.5008850097656,286.9481811523437,284.6121826171875,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642201356589,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.539113998413086,-0.0,-6.326460777472678e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.038040298037232e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.517496800981462e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.029594416962937e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.51749098021537e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004514686879701,287.283203125,294.1499938964844,283.01861572265625,282.4857482910156,286.9146423339844,284.5822448730469,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542683758515295e-09,0.0009630409767851,-0.0030926866456866,0.0,0.0,0.0,-0.0055775847285985,60.0,-2.5553557872772217,-0.0,-6.323394785567872e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.036384290084244e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.515752753941342e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.028305844869465e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.51574620557949e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,0.0004513859457802,287.2811279296875,294.1499938964844,282.9932556152344,282.470703125,286.88116455078125,284.5531921386719,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628656553104,1.5220115168190771e-09,0.0009628641419112,-0.0030385162681341,0.0,0.0,0.0,-0.0055673364549875,60.0,-2.5714352130889893,-0.0,-6.321072731907408e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.034137474372984e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.513387340120973e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.026558887446299e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.513380791759118e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004512737505137,287.2770080566406,294.1499938964844,282.9435119628906,282.4408874511719,286.814453125,284.4964599609375,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939569581429162e-09,0.0009626243263483,-0.0029650016222149,0.0,0.0,0.0,-0.0055534290149807,60.0,-2.6033411026000977,-0.0,-6.317922895959782e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.034137474372984e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.513387340120973e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.026558887446299e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.513380791759118e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004512737505137,287.2770080566406,294.1499938964844,282.9435119628906,282.4408874511719,286.814453125,284.4964599609375,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939569581429162e-09,0.0009626243263483,-0.0029650016222149,0.0,0.0,0.0,-0.0055534290149807,60.0,-2.6033411026000977,-0.0,-6.317922895959782e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.023081656778233e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.501744352746756e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.017959433142096e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.501737804384902e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.000450721476227,287.2729187011719,294.1499938964844,282.8949584960937,282.4114074707031,286.74810791015625,284.4465637207031,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614473674446,1.356139422981073e-09,0.0009614460286684,-0.0026038589421659,0.0,0.0,0.0,-0.0054851081222295,60.0,-2.633097887039185,-0.0,-6.302460775486908e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.023081656778233e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.501744352746756e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.017959433142096e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.501737804384902e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.000450721476227,287.2729187011719,294.1499938964844,282.8949584960937,282.4114074707031,286.74810791015625,284.4465637207031,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614473674446,1.356139422981073e-09,0.0009614460286684,-0.0026038589421659,0.0,0.0,0.0,-0.0054851081222295,60.0,-2.633097887039185,-0.0,-6.302460775486908e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.01470921235159e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.492927347309887e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.011447451077402e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.492921526543796e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004503032541833,287.2688903808594,294.1499938964844,282.84765625,282.3822326660156,286.68212890625,284.40582275390625,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545201338,1.2517602510087043e-09,0.0009605532395653,-0.0023303397465497,0.0,0.0,0.0,-0.0054333615116775,60.0,-2.6612799167633057,-0.0,-6.290763110428088e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.01470921235159e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.492927347309887e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.011447451077402e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.492921526543796e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004503032541833,287.2688903808594,294.1499938964844,282.84765625,282.3822326660156,286.68212890625,284.40582275390625,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605545201338,1.2517602510087043e-09,0.0009605532395653,-0.0023303397465497,0.0,0.0,0.0,-0.0054333615116775,60.0,-2.6612799167633057,-0.0,-6.290763110428088e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.009472705656664e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.487412899034098e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.007374370004982e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.487407078268006e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004500416689552,287.2659912109375,294.1499938964844,282.8143310546875,282.3614501953125,286.6348571777344,284.3803100585937,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864730309341092e-09,0.0009599949698895,-0.0021592578850686,0.0,0.0,0.0,-0.0054009957239031,60.0,-2.6813323497772217,-0.0,-6.283451625677118e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.00735758477822e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.485186456004158e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.005729275988415e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.485180635238066e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004499360220506,287.264892578125,294.1499938964844,282.8015441894531,282.3533935546875,286.61651611328125,284.3712158203125,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770695772,1.1601070104561018e-09,0.0009597695316188,-0.0020901672542095,0.0,0.0,0.0,-0.0053879250772297,60.0,-2.6890406608581543,-0.0,-6.280500031152769e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.003820014186203e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.481461165705696e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.002978236414492e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.481455344939604e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004497593326959,287.262939453125,294.1499938964844,282.7789306640625,282.3390808105469,286.5843505859375,284.35675048828125,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009431322687305,1.0997136534740546e-09,0.0009431311627849,-0.0019480312475934,0.0,0.0,0.0,-0.0052769468165934,60.0,-2.683587074279785,-0.0,-6.275563890767445e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.006517211673781e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.484300971962512e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.005075894994661e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.48429515119642e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004498940543271,287.2632751464844,294.1499938964844,282.7566223144531,282.3248291015625,286.5550231933594,284.343017578125,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007584610721096,9.480313201137847e-10,0.000758460140787,-0.0017339281039312,0.0,0.0,0.0,-0.0042800107039511,60.0,-2.55645489692688,-0.0,-6.279320530211407e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,4.315179830882698e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,4.5440945541486144e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,3.356254455866292e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,4.544091643765569e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0002155521069653,287.2621154785156,294.1499938964844,282.7128601074219,282.2965393066406,286.506103515625,284.3197631835937,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006502633332274,7.658623735196102e-10,0.0006502625765278,-0.0013632016489282,0.0,0.0,0.0,-0.0036336602643132,60.0,-2.089568853378296,-0.0,-1.4414393234574165e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,4.315179830882698e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,4.5440945541486144e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,3.356254455866292e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,4.544091643765569e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0002155521069653,287.2621154785156,294.1499938964844,282.7128601074219,282.2965393066406,286.506103515625,284.3197631835937,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006502633332274,7.658623735196102e-10,0.0006502625765278,-0.0013632016489282,0.0,0.0,0.0,-0.0036336602643132,60.0,-2.089568853378296,-0.0,-1.4414393234574165e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,4.142508623772301e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,4.362263280199841e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,3.221954102627933e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,4.362260369816795e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0002069268230115,287.26983642578125,294.1499938964844,282.6703186035156,282.2684936523437,286.475341796875,284.33056640625,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415946896187,5.522765023080466e-10,0.000441594136646,-0.0010103499516844,0.0,0.0,0.0,-0.0024873525835573,60.0,-1.481433391571045,-0.0,-1.3283885991199897e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,4.142508623772301e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,4.362263280199841e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,3.221954102627933e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,4.362260369816795e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0002069268230115,287.26983642578125,294.1499938964844,282.6703186035156,282.2684936523437,286.475341796875,284.33056640625,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415946896187,5.522765023080466e-10,0.000441594136646,-0.0010103499516844,0.0,0.0,0.0,-0.0024873525835573,60.0,-1.481433391571045,-0.0,-1.3283885991199897e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,3.388554978300817e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,3.56831333192531e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,2.635545388329774e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,3.568311149138026e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001692653022473,287.2734069824219,294.1499938964844,282.62890625,282.2406921386719,286.4564208984375,284.3222045898437,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606263198889,4.51162551762252e-10,0.0003606258833315,-0.0008254880085587,0.0,0.0,0.0,-0.0020313749555498,60.0,-1.1846940517425537,-0.0,-8.888475733215273e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,3.388554978300817e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,3.56831333192531e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,2.635545388329774e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,3.568311149138026e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001692653022473,287.2734069824219,294.1499938964844,282.62890625,282.2406921386719,286.4564208984375,284.3222045898437,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606263198889,4.51162551762252e-10,0.0003606258833315,-0.0008254880085587,0.0,0.0,0.0,-0.0020313749555498,60.0,-1.1846940517425537,-0.0,-8.888475733215273e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,3.13055825245101e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,3.296630166005343e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,2.434881025692448e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,3.29662834701594e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001563778205309,287.2779541015625,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.3190002441406,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335734654683,4.1721706645070356e-10,0.0003335730580147,-0.0007632976630702,0.0,0.0,0.0,-0.001878926414065,60.0,-1.0313739776611328,-0.0,-7.586503869561056e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,3.13055825245101e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,3.296630166005343e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,2.434881025692448e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,3.29662834701594e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0001563778205309,287.2779541015625,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.3190002441406,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335734654683,4.1721706645070356e-10,0.0003335730580147,-0.0007632976630702,0.0,0.0,0.0,-0.001878926414065,60.0,-1.0313739776611328,-0.0,-7.586503869561056e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,3.091623875661753e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,3.25563014484942e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,2.404598490102217e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,3.255628325860016e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0001544329570606,287.2802429199219,294.1499938964844,282.5689697265625,282.1993408203125,286.4361877441406,284.31793212890625,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292935725767,4.1189668342767034e-10,0.0003292931360192,-0.000753590138629,0.0,0.0,0.0,-0.0018548389198258,60.0,-1.0017588138580322,-0.0,-7.398970769401103e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,3.043781543965452e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,3.2052503229351714e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,2.3673879695707e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,3.205248140147887e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001520431542303,287.2821350097656,294.1499938964844,282.549560546875,282.1856689453125,286.4294738769531,284.31719970703125,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003262789687141,4.0760714248300174e-10,0.0003262785612605,-0.0007453275029547,0.0,0.0,0.0,-0.0018375401850789,60.0,-0.994008719921112,-0.0,-7.1717471961108e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,2.0448580471565947e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,2.153335117327515e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,1.5904466636129655e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,2.153333844034933e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001021448697429,287.2859191894531,294.1499938964844,282.5115966796875,282.1584167480469,286.4229431152344,284.3077392578125,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003507603832986,4.0560732550432016e-10,0.0003507599758449,-0.0007155885687097,0.0,0.0,0.0,-0.001955431420356,60.0,-0.7666540145874023,-0.0,-3.236862555766606e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,2.0448580471565947e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,2.153335117327515e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,1.5904466636129655e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,2.153333844034933e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0001021448697429,287.2859191894531,294.1499938964844,282.5115966796875,282.1584167480469,286.4229431152344,284.3077392578125,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003507603832986,4.0560732550432016e-10,0.0003507599758449,-0.0007155885687097,0.0,0.0,0.0,-0.001955431420356,60.0,-0.7666540145874023,-0.0,-3.236862555766606e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,2.577778286649845e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.714526090130676e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,2.0049406884936616e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,2.7145244530402124e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001287653285544,287.3031921386719,294.1499938964844,282.4747314453125,282.1313171386719,286.4096374511719,284.31304931640625,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741565695032,3.430298267659282e-10,0.0002741562202572,-0.0006276750937104,0.0,0.0,0.0,-0.0015443257289007,60.0,-0.8872570991516113,-0.0,-5.143856895983845e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,2.577778286649845e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,2.714526090130676e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,2.0049406884936616e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,2.7145244530402124e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001287653285544,287.3031921386719,294.1499938964844,282.4747314453125,282.1313171386719,286.4096374511719,284.31304931640625,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741565695032,3.430298267659282e-10,0.0002741562202572,-0.0006276750937104,0.0,0.0,0.0,-0.0015443257289007,60.0,-0.8872570991516113,-0.0,-5.143856895983845e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,2.0411152945598587e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,2.149393731087912e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,1.5875355529715307e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.149392457795329e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000101957906736,287.30731201171875,294.1499938964844,282.4389953613281,282.1043395996094,286.4027099609375,284.31597900390625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174910187022,2.720263181377192e-10,0.0002174907422158,-0.0004976711352355,0.0,0.0,0.0,-0.0012250650906935,60.0,-0.7646356225013733,-0.0,-3.225022471298189e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,2.0411152945598587e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,2.149393731087912e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,1.5875355529715307e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.149392457795329e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.000101957906736,287.30731201171875,294.1499938964844,282.4389953613281,282.1043395996094,286.4027099609375,284.31597900390625,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174910187022,2.720263181377192e-10,0.0002174907422158,-0.0004976711352355,0.0,0.0,0.0,-0.0012250650906935,60.0,-0.7646356225013733,-0.0,-3.225022471298189e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,1.563943806104362e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,1.6469090041937307e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,1.2164019608462697e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,1.646908094699029e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,7.812221156200394e-05,287.309814453125,294.1499938964844,282.4112243652344,282.0828552246094,286.3997497558594,284.3193054199219,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666412572376,2.0842727543879391e-10,0.0001666410535108,-0.000381317891879,0.0,0.0,0.0,-0.0009386433521285,60.0,-0.6170235872268677,-0.0,-1.893389667273481e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,1.4535706213791856e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,1.5306806744774804e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,1.1305560292385051e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,1.5306797649827786e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.260884012794122e-05,287.310302734375,294.1499938964844,282.4043884277344,282.0774841308594,286.39923095703125,284.3200988769531,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548729342175,1.9370993697975784e-10,0.0001548727304907,-0.0003543940838426,0.0,0.0,0.0,-0.0008723568171262,60.0,-0.579979658126831,-0.0,-1.635573010361213e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,1.196205266751349e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,1.2596623491845094e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.303827027906664e-06,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,1.259661621588748e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,5.975291060167365e-05,287.3113098144531,294.1499938964844,282.3874816894531,282.0640869140625,286.3983154296875,284.32183837890625,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274617679882,1.5942240583211031e-10,0.0001274616079172,-0.0002916626981459,0.0,0.0,0.0,-0.0007179556414484,60.0,-0.4905605018138885,-0.0,-1.1076666250886547e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.689540092949755e-06,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,1.0203557394561358e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.536316388723208e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,1.0203551937593147e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,4.840124893235043e-05,287.3120422363281,294.1499938964844,282.370849609375,282.0507202148437,286.39776611328125,284.3232421875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032469517667,1.2913581315388e-10,0.0001032468280754,-0.0002362535014981,0.0,0.0,0.0,-0.0005815604818053,60.0,-0.4082683622837066,-0.0,-7.267817458966871e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,6.2005592553759925e-06,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,6.529490747197997e-06,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,4.822662049264181e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,6.529486654471839e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,3.097306762356311e-05,287.3128662109375,294.1499938964844,282.33837890625,282.0240173339844,286.39715576171875,284.3250427246094,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.607008253922686e-05,8.263698059174374e-11,6.606999522773549e-05,-0.0001511840091552,0.0,0.0,0.0,-0.0003721538232639,60.0,-0.2713163793087005,-0.0,-2.9761812458950487e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,6.2005592553759925e-06,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,6.529490747197997e-06,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,4.822662049264181e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,6.529486654471839e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,3.097306762356311e-05,287.3128662109375,294.1499938964844,282.33837890625,282.0240173339844,286.39715576171875,284.3250427246094,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.607008253922686e-05,8.263698059174374e-11,6.606999522773549e-05,-0.0001511840091552,0.0,0.0,0.0,-0.0003721538232639,60.0,-0.2713163793087005,-0.0,-2.9761812458950487e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,4.09613403462572e-06,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,4.313428689783905e-06,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,3.185885134371347e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,4.313425961299799e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,2.046103145403322e-05,287.3132629394531,294.1499938964844,282.3070068359375,281.9973449707031,286.3969116210937,284.3258972167969,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.364635606179945e-05,5.4590543890897785e-11,4.364630149211735e-05,-9.987321391236036e-05,0.0,0.0,0.0,-0.0002458473900333,60.0,-0.1781662255525589,-0.0,-1.2988110587031088e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,4.09613403462572e-06,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,4.313428689783905e-06,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,3.185885134371347e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,4.313425961299799e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,2.046103145403322e-05,287.3132629394531,294.1499938964844,282.3070068359375,281.9973449707031,286.3969116210937,284.3258972167969,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.364635606179945e-05,5.4590543890897785e-11,4.364630149211735e-05,-9.987321391236036e-05,0.0,0.0,0.0,-0.0002458473900333,60.0,-0.1781662255525589,-0.0,-1.2988110587031088e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,2.946406993942219e-06,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,3.102710024904809e-06,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,2.291652208441519e-06,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,3.102708205915405e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,1.4717908925376832e-05,287.3133850097656,294.1499938964844,282.2767028808594,281.970703125,286.3968200683594,284.3262939453125,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.139537511742674e-05,3.9267714080359895e-11,3.139533509965986e-05,-7.18401133781299e-05,0.0,0.0,0.0,-0.0001768411457305,60.0,-0.1239178478717804,-0.0,-6.720213274746811e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,2.946406993942219e-06,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,3.102710024904809e-06,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,2.291652208441519e-06,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,3.102708205915405e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,1.4717908925376832e-05,287.3133850097656,294.1499938964844,282.2767028808594,281.970703125,286.3968200683594,284.3262939453125,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.139537511742674e-05,3.9267714080359895e-11,3.139533509965986e-05,-7.18401133781299e-05,0.0,0.0,0.0,-0.0001768411457305,60.0,-0.1239178478717804,-0.0,-6.720213274746811e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
