time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.191418161601177e-06,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.3076700017554685e-06,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.7044379774233676e-06,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.307668637513416e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.0946584552584682e-05,287.3134460449219,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.3265380859375,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3350607079919428e-05,2.920573852205344e-11,2.335057797608897e-05,-5.343176235328429e-05,0.0,0.0,0.0,-0.0001315272820647,60.0,-0.0898142158985138,-0.0,-3.717475632880607e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.191418161601177e-06,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.3076700017554685e-06,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.7044379774233676e-06,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.307668637513416e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.0946584552584682e-05,287.3134460449219,294.1499938964844,282.2474365234375,281.9440612792969,286.3967590332031,284.3265380859375,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3350607079919428e-05,2.920573852205344e-11,2.335057797608897e-05,-5.343176235328429e-05,0.0,0.0,0.0,-0.0001315272820647,60.0,-0.0898142158985138,-0.0,-3.717475632880607e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,1.8565383470559027e-06,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,1.9550252545741387e-06,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,1.4439756341744214e-06,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,1.955024117705761e-06,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.273790965380613e-06,287.3134765625,294.1499938964844,282.2331848144531,281.9307556152344,286.3967590332031,284.3265991210937,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782337403739803e-05,2.4742695739488063e-11,1.978231375687756e-05,-4.526668635662645e-05,0.0,0.0,0.0,-0.000111428234959,60.0,-0.0770901814103126,-0.0,-2.6681207590528718e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,1.5285988865798572e-06,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,1.6096890931294183e-06,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,1.188911369354173e-06,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,1.6096880699478788e-06,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.635666406713426e-06,287.3135070800781,294.1499938964844,282.2192077636719,281.9174194335937,286.396728515625,284.32666015625,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6288007827824913e-05,2.0372164025173056e-11,1.628798599995207e-05,-3.7270809116307646e-05,0.0,0.0,0.0,-9.174564911518246e-05,60.0,-0.0652520656585693,-0.0,-1.8087758721363478e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.317407716480376e-07,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.811683412408456e-07,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.24687936326518e-07,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.81167772806657e-07,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,4.654236818169011e-06,287.3135070800781,294.1499938964844,282.1920166015625,281.8907165527344,286.396728515625,284.3266906738281,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.928206964104902e-06,1.2417690140043014e-11,9.92819514067378e-06,-2.271806624776218e-05,0.0,0.0,0.0,-5.592273373622447e-05,60.0,-0.0432486347854137,-0.0,-6.720287520911583e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.317407716480376e-07,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.811683412408456e-07,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,7.24687936326518e-07,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.81167772806657e-07,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,4.654236818169011e-06,287.3135070800781,294.1499938964844,282.1920166015625,281.8907165527344,286.396728515625,284.3266906738281,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.928206964104902e-06,1.2417690140043014e-11,9.92819514067378e-06,-2.271806624776218e-05,0.0,0.0,0.0,-5.592273373622447e-05,60.0,-0.0432486347854137,-0.0,-6.720287520911583e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,4.839656639887835e-07,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,5.096393920211995e-07,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,3.764180860343913e-07,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,5.096391078041052e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,2.417508085272857e-06,287.3134765625,294.1499938964844,282.1658630371094,281.86395263671875,286.396728515625,284.3266906738281,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.156960014573997e-06,6.4500288790569904e-12,5.1569536481110845e-06,-1.1800306310760789e-05,0.0,0.0,0.0,-2.9047660063952208e-05,60.0,-0.0255517903715372,-0.0,-1.813120834026627e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,4.839656639887835e-07,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,5.096393920211995e-07,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,3.764180860343913e-07,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,5.096391078041052e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,2.417508085272857e-06,287.3134765625,294.1499938964844,282.1658630371094,281.86395263671875,286.396728515625,284.3266906738281,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.156960014573997e-06,6.4500288790569904e-12,5.1569536481110845e-06,-1.1800306310760789e-05,0.0,0.0,0.0,-2.9047660063952208e-05,60.0,-0.0255517903715372,-0.0,-1.813120834026627e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.109447621023719e-07,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.221351138587125e-07,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,1.640683109371821e-07,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,2.221349717501653e-07,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.0537124808251974e-06,287.3134765625,294.1499938964844,282.14068603515625,281.8370666503906,286.396728515625,284.3266906738281,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.247772954433458e-06,2.81137418033095e-12,2.247769998575677e-06,-5.14340308654937e-06,0.0,0.0,0.0,-1.2661039363592865e-05,60.0,-0.0131529970094561,-0.0,-3.44457128835865e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.109447621023719e-07,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.221351138587125e-07,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,1.640683109371821e-07,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,2.221349717501653e-07,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.0537124808251974e-06,287.3134765625,294.1499938964844,282.14068603515625,281.8370666503906,286.396728515625,284.3266906738281,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.247772954433458e-06,2.81137418033095e-12,2.247769998575677e-06,-5.14340308654937e-06,0.0,0.0,0.0,-1.2661039363592865e-05,60.0,-0.0131529970094561,-0.0,-3.44457128835865e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,8.145059382513865e-08,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,8.57714397284326e-08,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,6.335051949690751e-08,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,8.577138288501376e-08,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,4.068624548381195e-07,287.3134765625,294.1499938964844,282.119384765625,281.8133544921875,286.396728515625,284.3266906738281,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.679299980940414e-07,1.0855444147750417e-12,8.67928918069083e-07,-1.9860076463373844e-06,0.0,0.0,0.0,-4.888788680545986e-06,60.0,-0.0064615220762789,-0.0,-5.13554009159891e-14,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.12298060534522e-08,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.500845100594233e-08,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,5.540101000178765e-08,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.50084083733782e-08,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,3.558075150067453e-07,287.3134765625,294.1499938964844,282.1165466308594,281.8100891113281,286.396728515625,284.3266906738281,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.590080031150137e-07,9.493148454831069e-13,7.590070367768931e-07,-1.7367794953315752e-06,0.0,0.0,0.0,-4.275279934518039e-06,60.0,-0.0057982131838798,-0.0,-3.9275447314985473e-14,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,3.506970713829105e-08,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.693011052519069e-08,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,2.7276465530690075e-08,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,3.693008920890861e-08,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.7518040351660605e-07,287.3134765625,294.1499938964844,282.1048278808594,281.79656982421875,286.396728515625,284.3266906738281,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.737063423159271e-07,4.673983639361112e-13,3.737058875685762e-07,-8.551137398171704e-07,0.0,0.0,0.0,-2.104963641613722e-06,60.0,-0.0035848694387823,-0.0,-9.520547836151718e-15,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,1.5899912497729932e-08,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,1.6743381792139193e-08,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,1.2366609958291974e-08,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,1.6743371133998153e-08,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.942333013488678e-08,287.3134765625,294.1499938964844,282.0933837890625,281.7829895019531,286.396728515625,284.3266906738281,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6943739922226086e-07,2.1194420459121066e-13,1.6943718605944016e-07,-3.877044036926236e-07,0.0,0.0,0.0,-9.544019121676683e-07,60.0,-0.0021711862646043,-0.0,-1.956983227270441e-15,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,1.1349039485963883e-09,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,1.1951091227757615e-09,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,8.827039099656983e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,1.1951083456196443e-09,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,5.669078539938255e-09,287.3134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.396728515625,284.3266906738281,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2076602828869909e-08,1.5133300699816252e-14,1.2076587729836774e-08,-2.7645686628829932e-08,0.0,0.0,0.0,-6.803020369261503e-08,60.0,-0.0005494190845638,-0.0,-9.970475280147737e-18,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,1.1349039485963883e-09,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,1.1951091227757615e-09,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,8.827039099656983e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,1.1951083456196443e-09,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,5.669078539938255e-09,287.3134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.396728515625,284.3266906738281,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2076602828869909e-08,1.5133300699816252e-14,1.2076587729836774e-08,-2.7645686628829932e-08,0.0,0.0,0.0,-6.803020369261503e-08,60.0,-0.0005494190845638,-0.0,-9.970475280147737e-18,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.2309203095982608e-10,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.3492677247993754e-10,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.735161875293656e-10,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.3492663370205936e-10,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.114390579814994e-09,287.3134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.396728515625,284.3266906738281,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.3876451926696522e-09,-2.9600455726396146e-15,-2.387642084045183e-09,5.457807539244186e-09,0.0,0.0,0.0,1.3445969671010973e-08,60.0,-0.0001225445303134,-0.0,-3.852704855360538e-19,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.2309203095982608e-10,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.3492677247993754e-10,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.735161875293656e-10,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.3492663370205936e-10,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.114390579814994e-09,287.3134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.396728515625,284.3266906738281,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,2.3876451926696522e-09,-2.9600455726396146e-15,-2.387642084045183e-09,5.457807539244186e-09,0.0,0.0,0.0,1.3445969671010973e-08,60.0,-0.0001225445303134,-0.0,-3.852704855360538e-19,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.40489104325059e-11,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.532467464899657e-11,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.870472700338244e-11,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.5324659036485286e-11,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.201292537666987e-10,287.3134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.396728515625,284.3266906738281,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6144997278265686e-10,3.17731428817067e-16,2.6144966747132514e-10,-5.94996996117203e-10,0.0,0.0,0.0,-1.469743438065052e-09,60.0,-2.9514203561120667e-05,-0.0,-4.477014091247394e-21,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.40489104325059e-11,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.532467464899657e-11,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.870472700338244e-11,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.5324659036485286e-11,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.201292537666987e-10,287.3134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.396728515625,284.3266906738281,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6144997278265686e-10,3.17731428817067e-16,2.6144966747132514e-10,-5.94996996117203e-10,0.0,0.0,0.0,-1.469743438065052e-09,60.0,-2.9514203561120667e-05,-0.0,-4.477014091247394e-21,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-5.37262899100166e-12,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-5.65763972129596e-12,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-4.1787155333206094e-12,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-5.657636685529877e-12,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-2.683738647979439e-11,287.3134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.396728515625,284.3266906738281,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,5.6121184088819825e-11,-7.78734894007063e-17,-5.612110776098689e-11,1.2748443967147688e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.999671990750358e-06,-0.0,-2.234453688966054e-22,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-5.37262899100166e-12,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-5.65763972129596e-12,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-4.1787155333206094e-12,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-5.657636685529877e-12,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-2.683738647979439e-11,287.3134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.396728515625,284.3266906738281,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,5.6121184088819825e-11,-7.78734894007063e-17,-5.612110776098689e-11,1.2748443967147688e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.999671990750358e-06,-0.0,-2.234453688966054e-22,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.9979553222656,281.6590576171875,286.396728515625,284.3266906738281,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.862508260179311e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.98748779296875,281.6451416015625,286.396728515625,284.3266906738281,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.299755801184801e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.966552734375,281.61724853515625,286.396728515625,284.3266906738281,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9497557534341468e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.966552734375,281.61724853515625,286.396728515625,284.3266906738281,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9497557534341468e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.945556640625,281.5893249511719,286.396728515625,284.3266906738281,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5134565930784447e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.945556640625,281.5893249511719,286.396728515625,284.3266906738281,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5134565930784447e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.924560546875,281.5613098144531,286.396728515625,284.3266906738281,286.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.2835570234747138e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.924560546875,281.5613098144531,286.396728515625,284.3266906738281,286.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.2835570234747138e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.9043884277344,281.5343933105469,286.396728515625,284.3266906738281,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.115595634677448e-06,-0.0,-5.066233845385895e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.9035339355469,281.53326416015625,286.396728515625,284.3266906738281,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1090374957566382e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8930358886719,281.51922607421875,286.396728515625,284.3266906738281,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0303168639657088e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8825378417969,281.50518798828125,286.396728515625,284.3266906738281,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.955444531631656e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8615417480469,281.4770812988281,286.396728515625,284.3266906738281,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.814968072721968e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8615417480469,281.4770812988281,286.396728515625,284.3266906738281,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.814968072721968e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.8406066894531,281.4489440917969,286.396728515625,284.3266906738281,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6852624185048626e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.8406066894531,281.4489440917969,286.396728515625,284.3266906738281,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6852624185048626e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8197021484375,281.4208068847656,286.396728515625,284.3266906738281,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5649158058295145e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
