time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093720,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.8197021484375,281.4208068847656,286.396728515625,284.3266906738281,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5649158058295145e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.7988586425781,281.3926696777344,286.396728515625,284.3266906738281,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-1.4534956562783918e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.7988586425781,281.3926696777344,286.396728515625,284.3266906738281,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-1.4534956562783918e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.7884826660156,281.37860107421875,286.396728515625,284.3266906738281,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4010531685926253e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.7781066894531,281.3645324707031,286.396728515625,284.3266906738281,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.3506146387953777e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.7574462890625,281.3363952636719,286.396728515625,284.3266906738281,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.2548382528621005e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.7574462890625,281.3363952636719,286.396728515625,284.3266906738281,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.2548382528621005e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.73687744140625,281.3083190917969,286.396728515625,284.3266906738281,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.131148668655213e-12,-6.372696219240196e-18,1.1311549570278134e-12,-3.2401453482072684e-12,0.0,0.0,0.0,0.0,60.0,-1.16543799322244e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.73687744140625,281.3083190917969,286.396728515625,284.3266906738281,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.131148668655213e-12,-6.372696219240196e-18,1.1311549570278134e-12,-3.2401453482072684e-12,0.0,0.0,0.0,0.0,60.0,-1.16543799322244e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.7164001464844,281.2802734375,286.396728515625,284.3266906738281,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,4.124206618577597e-12,-1.2310574196143929e-17,-4.1241940418323955e-12,7.115292730008882e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.084371888282476e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.7164001464844,281.2802734375,286.396728515625,284.3266906738281,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,4.124206618577597e-12,-1.2310574196143929e-17,-4.1241940418323955e-12,7.115292730008882e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.084371888282476e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.69610595703125,281.25225830078125,286.396728515625,284.3266906738281,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0067899438581662e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.69610595703125,281.25225830078125,286.396728515625,284.3266906738281,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0067899438581662e-06,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.6859741210937,281.23828125,286.396728515625,284.3266906738281,286.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.751968349912204e-05,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.6759033203125,281.2243347167969,286.396728515625,284.3266906738281,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8445594832883216e-05,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.6558837890625,281.1964416503906,286.396728515625,284.3266906738281,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-6.513108473882312e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.6558837890625,281.1964416503906,286.396728515625,284.3266906738281,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-6.513108473882312e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.63604736328125,281.16864013671875,286.396728515625,284.3266906738281,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.292232920808601e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.63604736328125,281.16864013671875,286.396728515625,284.3266906738281,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.292232920808601e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.61639404296875,281.14093017578125,286.396728515625,284.3266906738281,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.160109491138428e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.61639404296875,281.14093017578125,286.396728515625,284.3266906738281,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.160109491138428e-06,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.596923828125,281.1133117675781,286.396728515625,284.3266906738281,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.949789228513215e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.103870072773134e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.596923828125,281.1133117675781,286.396728515625,284.3266906738281,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.949789228513215e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.103870072773134e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5872497558594,281.0995178222656,286.396728515625,284.3266906738281,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.407294333461323e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5776672363281,281.0857849121094,286.396728515625,284.3266906738281,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.906780072313268e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5586242675781,281.0583801269531,286.396728515625,284.3266906738281,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.14963198586338e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5586242675781,281.0583801269531,286.396728515625,284.3266906738281,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.14963198586338e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.53985595703125,281.0310974121094,286.396728515625,284.3266906738281,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.641147708956851e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.53985595703125,281.0310974121094,286.396728515625,284.3266906738281,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.641147708956851e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5213317871094,281.0039367675781,286.396728515625,284.3266906738281,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.223521384323249e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5213317871094,281.0039367675781,286.396728515625,284.3266906738281,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.223521384323249e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.396728515625,284.3266906738281,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.850298864766955e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.396728515625,284.3266906738281,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.850298864766955e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.4940185546875,280.9634704589844,286.396728515625,284.3266906738281,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-4.67655326019667e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.4850769042969,280.9500732421875,286.396728515625,284.3266906738281,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-4.507361950345512e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.396728515625,284.3266906738281,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-4.190384856883611e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.396728515625,284.3266906738281,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-4.190384856883611e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.396728515625,284.3266906738281,286.875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-3.890486084401346e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.396728515625,284.3266906738281,286.875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108852894026e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-3.890486084401346e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.396728515625,284.3266906738281,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.842311885327021e-12,-4.331376181269077e-18,3.842316222135711e-12,-5.8956494200512735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.615407990764652e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
