time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096120,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.396728515625,284.3266906738281,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.842311885327021e-12,-4.331376181269077e-18,3.842316222135711e-12,-5.8956494200512735e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.615407990764652e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.396728515625,284.3266906738281,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3790414022405457e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.396728515625,284.3266906738281,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3790414022405457e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.4072265625,280.8302001953125,286.396728515625,284.3266906738281,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-3.254482123793423e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.3987121582031,280.8167419433594,286.396728515625,284.3266906738281,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.13652634531536e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.396728515625,284.3266906738281,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5800146564368125e-12,-8.414015843621006e-18,-1.5800063080800841e-12,-5.846412221531538e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.925663693531533e-07,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.396728515625,284.3266906738281,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5800146564368125e-12,-8.414015843621006e-18,-1.5800063080800841e-12,-5.846412221531538e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.925663693531533e-07,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.396728515625,284.3266906738281,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7148010417477053e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.396728515625,284.3266906738281,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7148010417477053e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.396728515625,284.3266906738281,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.521472310945683e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.396728515625,284.3266906738281,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.521472310945683e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.396728515625,284.3266906738281,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-2.339984490618008e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.396728515625,284.3266906738281,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-2.339984490618008e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.3230285644531,280.6944580078125,286.396728515625,284.3266906738281,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.255502806747245e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.3146667480469,280.6807556152344,286.396728515625,284.3266906738281,286.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.177852422846627e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.29803466796875,280.6533203125,286.396728515625,284.3266906738281,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.027333749765603e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.29803466796875,280.6533203125,286.396728515625,284.3266906738281,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.027333749765603e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.396728515625,284.3266906738281,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-1.886834439801533e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.396728515625,284.3266906738281,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-1.886834439801533e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.396728515625,284.3266906738281,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7545329455970204e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.396728515625,284.3266906738281,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7545329455970204e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.396728515625,284.3266906738281,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.179863486580837e-12,-1.1692162389670706e-17,-4.179851777197374e-12,5.433816157446314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.628607293469031e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.396728515625,284.3266906738281,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.179863486580837e-12,-1.1692162389670706e-17,-4.179851777197374e-12,5.433816157446314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.628607293469031e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.2400817871094,280.5570983886719,286.396728515625,284.3266906738281,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.572817467376808e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.2318420410156,280.5433654785156,286.396728515625,284.3266906738281,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-1.51657232549951e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.2153625488281,280.515869140625,286.396728515625,284.3266906738281,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.94978964210352e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4093191680331074e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.2153625488281,280.515869140625,286.396728515625,284.3266906738281,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.94978964210352e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4093191680331074e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.396728515625,284.3266906738281,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.94978964210352e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3145903210443066e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.396728515625,284.3266906738281,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.89796918701113e-12,-4.94978964210352e-18,3.897973957500689e-12,-4.2141728474887055e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3145903210443066e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1824035644531,280.4610595703125,286.396728515625,284.3266906738281,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.224415768774634e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1824035644531,280.4610595703125,286.396728515625,284.3266906738281,286.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.1073748928836262e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.224415768774634e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1659545898437,280.4337463378906,286.396728515625,284.3266906738281,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1410725875293792e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1659545898437,280.4337463378906,286.396728515625,284.3266906738281,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1410725875293792e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.1577453613281,280.4201354980469,286.396728515625,284.3266906738281,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1012227218998305e-07,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.1495056152344,280.4065246582031,286.396728515625,284.3266906738281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0611451273234709e-07,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.133056640625,280.37939453125,286.396728515625,284.3266906738281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.89187682876036e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.133056640625,280.37939453125,286.396728515625,284.3266906738281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.89187682876036e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.1165771484375,280.3523864746094,286.396728515625,284.3266906738281,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991110507255251e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-9.14269904228604e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.1165771484375,280.3523864746094,286.396728515625,284.3266906738281,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991110507255251e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-9.14269904228604e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
