time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098460,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.1000671386719,280.3255310058594,286.396728515625,284.3266906738281,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.1000671386719,280.3255310058594,286.396728515625,284.3266906738281,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.08355712890625,280.2987976074219,286.396728515625,284.3266906738281,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.951756941793064e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.08355712890625,280.2987976074219,286.396728515625,284.3266906738281,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.951756941793064e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.0752868652344,280.2854919433594,286.396728515625,284.3266906738281,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650842765289894e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.68988641652868e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.0670166015625,280.2722473144531,286.396728515625,284.3266906738281,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032430131636064e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.437124338594003e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.0504455566406,280.2458801269531,286.396728515625,284.3266906738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991110507255251e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-6.931600893267388e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.0504455566406,280.2458801269531,286.396728515625,284.3266906738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991110507255251e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-6.931600893267388e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,281.0338439941406,280.2196960449219,286.396728515625,284.3266906738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.291178089949055e-12,-1.0455336295182429e-17,-4.291167681608199e-12,2.070862795480744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.45340207938716e-08,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,281.0338439941406,280.2196960449219,286.396728515625,284.3266906738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.291178089949055e-12,-1.0455336295182429e-17,-4.291167681608199e-12,2.070862795480744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.45340207938716e-08,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.0171813964844,280.1937255859375,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.025300791634436e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,281.0171813964844,280.1937255859375,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.025300791634436e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.00048828125,280.1679992675781,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-5.6108618196049065e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,281.00048828125,280.1679992675781,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-5.6108618196049065e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.9920959472656,280.1552429199219,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-5.3899796625955794e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.98370361328125,280.1425170898437,286.396728515625,284.3266906738281,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.2100862291126766e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.9668884277344,280.1172790527344,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-5.0074209667627656e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.9668884277344,280.1172790527344,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-5.0074209667627656e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.95001220703125,280.0923156738281,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.179863486580837e-12,-1.1692161562490097e-17,-4.179851777197374e-12,5.433816157446314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.542885534419838e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.95001220703125,280.0923156738281,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.179863486580837e-12,-1.1692161562490097e-17,-4.179851777197374e-12,5.433816157446314e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.542885534419838e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.9326477050781,280.06756591796875,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.131148668655213e-12,-6.372696219240196e-18,1.1311549570278134e-12,-3.2401453482072684e-12,0.0,0.0,0.0,0.0,60.0,-4.1785437332464426e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.9326477050781,280.06756591796875,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.131148668655213e-12,-6.372696219240196e-18,1.1311549570278134e-12,-3.2401453482072684e-12,0.0,0.0,0.0,0.0,60.0,-4.1785437332464426e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,280.9145202636719,280.0428771972656,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-3.875684839727001e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,280.9145202636719,280.0428771972656,286.396728515625,284.3266906738281,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-3.875684839727001e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,280.9051818847656,280.0306091308594,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-3.768659340153136e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,-2.558394847970019e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,-2.694114191719582e-13,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,-1.9898645719444025e-13,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,-2.694112565416324e-13,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,-1.2779707847521138e-12,287.3134765625,294.1499938964844,280.89569091796875,280.0183410644531,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2424630551829965e-12,-7.60952231372847e-18,1.2424706445982037e-12,1.2280798665324777e-13,0.0,0.0,0.0,0.0,60.0,-3.6525253932495616e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.87615966796875,279.99395751953125,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-3.370160683857648e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.87615966796875,279.99395751953125,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-3.370160683857648e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.8560485839844,279.96978759765625,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1788811583055576e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.8560485839844,279.96978759765625,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1788811583055576e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.8354187011719,279.94580078125,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.987601988024835e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.8354187011719,279.94580078125,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.987601988024835e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.79176823880789e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.396728515625,284.3266906738281,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.03242930445545e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.79176823880789e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.8036193847656,279.9103088378906,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991109680074638e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.698405587864272e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.7928161621094,279.89862060546875,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.589103154093664e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.589103154093664e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.589103154093664e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3090153788984932e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650841938109282e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3090153788984932e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
