time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100860,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1382302151096155e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1382302151096155e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.7041015625,279.8081359863281,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.65084111092867e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.951505090858064e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.7041015625,279.8081359863281,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.65084111092867e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.951505090858064e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.6928405761719,279.7972717285156,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.65084111092867e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8991309858051864e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.6815490722656,279.7864990234375,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8467568807523094e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7420086706465554e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7420086706465554e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.803491400664825e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.396728515625,284.3266906738281,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032428477274839e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.803491400664825e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.65084111092867e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5575606582274304e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.65084111092867e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5575606582274304e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,0.0,60.0,-7.277725444509997e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,4.235520788264946e-12,-1.107374810165565e-17,-4.235509512562352e-12,3.752339584883746e-12,0.0,0.0,0.0,0.0,60.0,-7.277725444509997e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.5809936523437,279.6950988769531,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-3.5637171436064825e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.570068359375,279.68560791015625,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-2.313569780199032e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.514295178139946e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-1.514295178139946e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-4.267351982889522e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.991108025713413e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-4.267351982889522e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,4.291178089949055e-12,-1.0455334640821205e-17,-4.291167681608199e-12,2.070862795480744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2019900569603124e-08,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,5.116789695940038e-13,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,5.388228383439164e-13,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.979729143888805e-13,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,5.388225130832647e-13,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,2.555941569504228e-12,287.3134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,4.291178089949055e-12,-1.0455334640821205e-17,-4.291167681608199e-12,2.070862795480744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2019900569603124e-08,-0.0,-2.0267154052839512e-24,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032427650094225e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4414268001416984e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032427650094225e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4414268001416984e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.4761962890625,279.6074523925781,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032427650094225e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2820272843327984e-08,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.4664306640625,279.5996398925781,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650840283748057e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1476762651341232e-08,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032426822913612e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.837225256603688e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032426822913612e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.837225256603688e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.9911071985328e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.9911071985328e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032426822913612e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.28877322334165e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032426822913612e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.28877322334165e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650839456567444e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.810575297639843e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650839456567444e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.810575297639843e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.3865966796875,279.5381164550781,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868058619191046e-12,-6.9911071985328e-18,1.1868128008130086e-12,-1.5586686672244836e-12,0.0,0.0,0.0,0.0,60.0,-7.62840368651041e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.3787536621094,279.5323181152344,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032425995733e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.400690282821641e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032425995733e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,2.558394847970019e-13,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,2.694114191719582e-13,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.9898645719444025e-13,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,2.694112565416324e-13,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,1.2779707847521138e-12,287.3134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5243574631729206e-12,-9.032425995733e-18,-1.524348464294889e-12,1.0968354046195228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.3500061035156,279.511474609375,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650838629386833e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.193808577137361e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0,287.3134765625,294.1499938964844,280.3500061035156,279.511474609375,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.468700269909029e-12,-9.650838629386833e-18,-1.468690620509694e-12,2.778312085602308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.193808577137361e-09,-0.0,-0.0,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
