time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103260,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,6.994139489790996e-09,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.365169363282574e-09,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,5.439891648251205e-09,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.365164922390477e-09,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,3.493716604907604e-08,287.3134765625,294.1499938964844,280.33856201171875,279.504638671875,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.452191397305796e-08,9.320070892349445e-14,7.452182160250231e-08,-1.7052559542207748e-07,0.0,0.0,0.0,-4.197645466774702e-07,60.0,-0.0002122485311701,-0.0,-3.786746552786259e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,6.994139489790996e-09,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.365169363282574e-09,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,5.439891648251205e-09,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.365164922390477e-09,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,3.493716604907604e-08,287.3134765625,294.1499938964844,280.33856201171875,279.504638671875,286.396728515625,284.3266906738281,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.452191397305796e-08,9.320070892349445e-14,7.452182160250231e-08,-1.7052559542207748e-07,0.0,0.0,0.0,-4.197645466774702e-07,60.0,-0.0002122485311701,-0.0,-3.786746552786259e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,1.1448151582271748e-07,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,1.2055460274496e-07,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,8.904126502784494e-08,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,1.2055453169068642e-07,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,5.718587203773495e-07,287.3134155273437,294.1499938964844,280.3308410644531,279.5028381347656,286.396728515625,284.32666015625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2198102012916934e-06,1.525710764324617e-12,1.2198086096759653e-06,-2.7912483346881345e-06,0.0,0.0,0.0,-6.8708613980561495e-06,60.0,-0.0025141781661659,-0.0,-1.0145381849077997e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,1.1448151582271748e-07,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,1.2055460274496e-07,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,8.904126502784494e-08,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,1.2055453169068642e-07,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,5.718587203773495e-07,287.3134155273437,294.1499938964844,280.3308410644531,279.5028381347656,286.396728515625,284.32666015625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2198102012916934e-06,1.525710764324617e-12,1.2198086096759653e-06,-2.7912483346881345e-06,0.0,0.0,0.0,-6.8708613980561495e-06,60.0,-0.0025141781661659,-0.0,-1.0145381849077997e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,2.502204665688623e-07,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,2.634943427892722e-07,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,1.9461610634152748e-07,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,2.634941722590156e-07,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,1.249902766176092e-06,287.3134155273437,294.1499938964844,280.32830810546875,279.5037536621094,286.396728515625,284.32666015625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6661271022021538e-06,3.334666527285424e-12,2.666123691597022e-06,-6.100794053054415e-06,0.0,0.0,0.0,-1.5017532859928906e-05,60.0,-0.0071349646896123,-0.0,-4.84666885618157e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,4.773849582306866e-07,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,5.027096108278784e-07,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,3.71299762491617e-07,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,5.027092697673652e-07,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,2.3846359908930026e-06,287.3134155273437,294.1499938964844,280.32666015625,279.505859375,286.396728515625,284.32666015625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.086597411718685e-06,6.362083169314525e-12,5.086591045255773e-06,-1.163945853477344e-05,0.0,0.0,0.0,-2.8651367756538093e-05,60.0,-0.0147562073543667,-0.0,-1.764148397677412e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,1.3713763564737746e-06,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,1.4441260418607271e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.0666270782166976e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,1.4441251323660254e-06,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,6.850306817796081e-06,287.3134460449219,294.1499938964844,280.3258361816406,279.51336669921875,286.3966979980469,284.32672119140625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612228369514924e-05,1.8276311020137822e-11,1.4612210179620888e-05,-3.343655407661572e-05,0.0,0.0,0.0,-8.23065493023023e-05,60.0,-0.0455078929662704,-0.0,-1.4558309419099302e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,1.3713763564737746e-06,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,1.4441260418607271e-06,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,1.0666270782166976e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,1.4441251323660254e-06,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,6.850306817796081e-06,287.3134460449219,294.1499938964844,280.3258361816406,279.51336669921875,286.3966979980469,284.32672119140625,286.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612228369514924e-05,1.8276311020137822e-11,1.4612210179620888e-05,-3.343655407661572e-05,0.0,0.0,0.0,-8.23065493023023e-05,60.0,-0.0455078929662704,-0.0,-1.4558309419099302e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,3.0958346997067565e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.260064659116324e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,2.4078738078969764e-06,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.260062612753245e-06,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,1.5464331227121875e-05,287.3135681152344,294.1499938964844,280.3282165527344,279.525146484375,286.3965759277344,284.32696533203125,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2986714359140024e-05,4.1258295391255466e-11,3.298667070339434e-05,-7.548205030616373e-05,0.0,0.0,0.0,-0.0001858048344729,60.0,-0.1071837395429611,-0.0,-7.419133363217867e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,3.0958346997067565e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.260064659116324e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,2.4078738078969764e-06,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,3.260062612753245e-06,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,1.5464331227121875e-05,287.3135681152344,294.1499938964844,280.3282165527344,279.525146484375,286.3965759277344,284.32696533203125,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2986714359140024e-05,4.1258295391255466e-11,3.298667070339434e-05,-7.548205030616373e-05,0.0,0.0,0.0,-0.0001858048344729,60.0,-0.1071837395429611,-0.0,-7.419133363217867e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,5.917059752391651e-06,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,6.230951839825138e-06,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,4.602161880029598e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,6.230948201846331e-06,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,2.955693162220996e-05,287.3138122558594,294.1499938964844,280.3336486816406,279.5408935546875,286.396240234375,284.3275451660156,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304758426267654e-05,7.885698344312074e-11,6.304750422714278e-05,-0.0001442689099349,0.0,0.0,0.0,-0.0003551291883923,60.0,-0.212461233139038,-0.0,-2.7102514676968776e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,5.917059752391651e-06,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,6.230951839825138e-06,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,4.602161880029598e-06,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,6.230948201846331e-06,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,2.955693162220996e-05,287.3138122558594,294.1499938964844,280.3336486816406,279.5408935546875,286.396240234375,284.3275451660156,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304758426267654e-05,7.885698344312074e-11,6.304750422714278e-05,-0.0001442689099349,0.0,0.0,0.0,-0.0003551291883923,60.0,-0.212461233139038,-0.0,-2.7102514676968776e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.753135600476526e-06,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,1.0270526217937004e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.585779258079128e-06,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.0270520760968791e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,4.871891724178568e-05,287.3147277832031,294.1499938964844,280.3419494628906,279.56036376953125,286.3951721191406,284.3288269042969,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998088716464906e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3675553798675537,-0.0,-7.363532006365855e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.753135600476526e-06,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,1.0270526217937004e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.585779258079128e-06,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.0270520760968791e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,4.871891724178568e-05,287.3147277832031,294.1499938964844,280.3419494628906,279.56036376953125,286.3951721191406,284.3288269042969,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998088716464906e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3675553798675537,-0.0,-7.363532006365855e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,1.1859165169880724e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,1.248827811650699e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.223804227076473e-06,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,1.2488270840549376e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,5.9238969697616994e-05,287.3155517578125,294.1499938964844,280.3471374511719,279.5714111328125,286.39410400390625,284.3296813964844,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4597961008548736,-0.0,-1.0886941348431374e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,1.3999031580169683e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,1.4741662198503036e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,1.0888145880016964e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,1.4741653103556018e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,6.99280426488258e-05,287.3166198730469,294.1499938964844,280.3529968261719,279.5832824707031,286.3925170898437,284.3305053710937,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637958679,1.8656690081719768e-10,0.000149163606693,-0.0003413240483496,0.0,0.0,0.0,-0.0008401974337175,60.0,-0.5568282604217529,-0.0,-1.5170281697507442e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,1.858122413977981e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,1.9566932678571906e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,1.4452077266469132e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,1.956692176463548e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.281703387387096e-05,287.3194274902344,294.1499938964844,280.3665771484375,279.6093444824219,286.3876647949219,284.3315124511719,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979884109459,2.4763444073094816e-10,0.0001979881635634,-0.0004530470177996,0.0,0.0,0.0,-0.0011152129154652,60.0,-0.7608041763305664,-0.0,-2.6726756363615323e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,1.858122413977981e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,1.9566932678571906e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,1.4452077266469132e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,1.956692176463548e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.281703387387096e-05,287.3194274902344,294.1499938964844,280.3665771484375,279.6093444824219,286.3876647949219,284.3315124511719,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979884109459,2.4763444073094816e-10,0.0001979881635634,-0.0004530470177996,0.0,0.0,0.0,-0.0011152129154652,60.0,-0.7608041763305664,-0.0,-2.6726756363615323e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,2.520718044252135e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,2.654438685567584e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,1.9605602574301884e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.654437230376061e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001259150449186,287.3232421875,294.1499938964844,280.3825378417969,279.6383056640625,286.3785400390625,284.3291320800781,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685895306058,3.3593905435225224e-10,0.0002685892104636,-0.0006146003725007,0.0,0.0,0.0,-0.0015128897503018,60.0,-1.0157999992370603,-0.0,-4.9186521522415205e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,2.520718044252135e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,2.654438685567584e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,1.9605602574301884e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.654437230376061e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001259150449186,287.3232421875,294.1499938964844,280.3825378417969,279.6383056640625,286.3785400390625,284.3291320800781,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685895306058,3.3593905435225224e-10,0.0002685892104636,-0.0006146003725007,0.0,0.0,0.0,-0.0015128897503018,60.0,-1.0157999992370603,-0.0,-4.9186521522415205e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,3.731651304406114e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.929610466002487e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,2.902398227888625e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.929608283215202e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001864036603365,287.32745361328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3586120605469,284.3137512207031,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950191603507,4.94718876975497e-10,0.0003950186655856,-0.0009056055569089,0.0,0.0,0.0,-0.002225431613624,60.0,-1.4371892213821411,-0.0,-1.077952482830824e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,3.731651304406114e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.929610466002487e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,2.902398227888625e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.929608283215202e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001864036603365,287.32745361328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3586120605469,284.3137512207031,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950191603507,4.94718876975497e-10,0.0003950186655856,-0.0009056055569089,0.0,0.0,0.0,-0.002225431613624,60.0,-1.4371892213821411,-0.0,-1.077952482830824e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,4.6160010242601857e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,4.8608737415634096e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,3.5902263334719464e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,4.860870831180364e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0002305787347722,287.3285522460937,294.1499938964844,280.42095947265625,279.703857421875,286.3113708496094,284.2725830078125,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006695095216855,7.931255652238175e-10,0.0006695087649859,-0.0014156308025121,0.0,0.0,0.0,-0.0037440271116793,60.0,-2.254964828491211,-0.0,-1.6494118071364028e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,4.6160010242601857e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,4.8608737415634096e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,3.5902263334719464e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,4.860870831180364e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0002305787347722,287.3285522460937,294.1499938964844,280.42095947265625,279.703857421875,286.3113708496094,284.2725830078125,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006695095216855,7.931255652238175e-10,0.0006695087649859,-0.0014156308025121,0.0,0.0,0.0,-0.0037440271116793,60.0,-2.254964828491211,-0.0,-1.6494118071364028e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,7.039446791168302e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.412880222545937e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,5.475130456034094e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.412875856971368e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0003516348660923,287.328857421875,294.1499938964844,280.4317932128906,279.7216491699219,286.2703552246094,284.24627685546875,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008736488525755,1.0016342200103168e-09,0.0008736478048376,-0.0017596631078049,0.0,0.0,0.0,-0.0048748953267931,60.0,-2.9788410663604736,-0.0,-3.8359612375415963e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.00898376130499e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.486898488830776e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.00699383742176e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.486892668064684e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004500172799453,287.3270874023437,294.1499938964844,280.4430847167969,279.7398986816406,286.2229309082031,284.2123718261719,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00092954991851,1.1496102958474808e-09,0.0009295487543568,-0.0020927919540554,0.0,0.0,0.0,-0.0052312649786472,60.0,-3.666824579238892,-0.0,-6.282732556428527e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.031913941726089e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.511044481769204e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.024828664725646e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.511039388598874e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004511626902967,287.3254089355469,294.1499938964844,280.4669494628906,279.7777709960937,286.1263122558594,284.1123352050781,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009125369833782,1.4157444105933335e-09,0.0009125355281867,-0.0028094698209315,0.0,0.0,0.0,-0.0052662417292594,60.0,-4.0698957443237305,-0.0,-6.314748191016406e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.031913941726089e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.511044481769204e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.024828664725646e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.511039388598874e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004511626902967,287.3254089355469,294.1499938964844,280.4669494628906,279.7777709960937,286.1263122558594,284.1123352050781,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009125369833782,1.4157444105933335e-09,0.0009125355281867,-0.0028094698209315,0.0,0.0,0.0,-0.0052662417292594,60.0,-4.0698957443237305,-0.0,-6.314748191016406e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.05116175999865e-05,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.531313844490796e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.039798947516829e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.531308023724704e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004521241644397,287.3234558105469,294.1499938964844,280.4924011230469,279.8171691894531,286.0290222167969,284.0041198730469,286.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644327219575,1.7054547774009163e-09,0.0009644310339353,-0.0035192174836993,0.0,0.0,0.0,-0.0056582684628665,60.0,-4.323466777801514,-0.0,-6.341689129385486e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.05116175999865e-05,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.531313844490796e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.039798947516829e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.531308023724704e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004521241644397,287.3234558105469,294.1499938964844,280.4924011230469,279.8171691894531,286.0290222167969,284.0041198730469,286.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644327219575,1.7054547774009163e-09,0.0009644310339353,-0.0035192174836993,0.0,0.0,0.0,-0.0056582684628665,60.0,-4.323466777801514,-0.0,-6.341689129385486e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.061372111318632e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.542065527057277e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.047739927656949e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.542060433886944e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0004526341799646,287.3186950683594,294.1499938964844,280.51922607421875,279.8578491210937,285.9347839355469,283.836669921875,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216126702,1.8326049566752543e-09,0.0009655198082327,-0.0038524020928889,0.0,0.0,0.0,-0.0057213096879422,60.0,-4.230525493621826,-0.0,-6.355998038998223e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.061372111318632e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.542065527057277e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.047739927656949e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.542060433886944e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0004526341799646,287.3186950683594,294.1499938964844,280.51922607421875,279.8578491210937,285.9347839355469,283.836669921875,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655216126702,1.8326049566752543e-09,0.0009655198082327,-0.0038524020928889,0.0,0.0,0.0,-0.0057213096879422,60.0,-4.230525493621826,-0.0,-6.355998038998223e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.065529593499376e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.546444198349492e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.050974090816453e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.5464383775834e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004528418648988,287.31396484375,294.1499938964844,280.5473022460937,279.8995361328125,285.8424377441406,283.6658020019531,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659643983468,1.8843484550501444e-09,0.0009659625357016,-0.0039879912510514,0.0,0.0,0.0,-0.0057469625025987,60.0,-4.20010232925415,-0.0,-6.361825199974191e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.065529593499376e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.546444198349492e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.050974090816453e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.5464383775834e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004528418648988,287.31396484375,294.1499938964844,280.5473022460937,279.8995361328125,285.8424377441406,283.6658020019531,286.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659643983468,1.8843484550501444e-09,0.0009659625357016,-0.0039879912510514,0.0,0.0,0.0,-0.0057469625025987,60.0,-4.20010232925415,-0.0,-6.361825199974191e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.065522317541765e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.546436194796117e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.050968270050362e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.546430374030024e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.000452841486549,287.3116455078125,294.1499938964844,280.5617370605469,279.920654296875,285.7970886230469,283.5833435058594,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659633506089,1.884223888026781e-09,0.0009659614879637,-0.0039876643568277,0.0,0.0,0.0,-0.0057469010353088,60.0,-4.189548015594482,-0.0,-6.361810989119476e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.06555069377646e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.546466026222332e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.050990097923204e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.546460205456242e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004528429126366,287.3092956542969,294.1499938964844,280.5764465332031,279.9419250488281,285.752197265625,283.5033569335937,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965966086369,1.8845487392837867e-09,0.0009659642237238,-0.0039885155856609,0.0,0.0,0.0,-0.0057470616884529,60.0,-4.179418563842773,-0.0,-6.361847937341737e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.072780812857673e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.554079588269816e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,7.056613685563207e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.554074495099484e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004532040911726,287.3046569824219,294.1499938964844,280.6064758300781,279.9847717285156,285.6639404296875,283.345947265625,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.974572061413937e-09,0.0009667336125858,-0.0042244135402143,0.0,0.0,0.0,-0.005791688337922,60.0,-4.160623073577881,-0.0,-6.37199306652292e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.072780812857673e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.554079588269816e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,7.056613685563207e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.554074495099484e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004532040911726,287.3046569824219,294.1499938964844,280.6064758300781,279.9847717285156,285.6639404296875,283.345947265625,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355916462,1.974572061413937e-09,0.0009667336125858,-0.0042244135402143,0.0,0.0,0.0,-0.005791688337922,60.0,-4.160623073577881,-0.0,-6.37199306652292e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
