time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105540,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.099672024603932e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.582396887708455e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.077528425725177e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.582391794538124e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004545473202597,287.300048828125,294.1499938964844,280.63726806640625,280.02783203125,285.5774841308594,283.1738586425781,286.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309544555600951e-09,0.0009695973130874,-0.0051021696999669,0.0,0.0,0.0,-0.0059577454812824,60.0,-4.147408962249756,-0.0,-6.409814545804693e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.099672024603932e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.582396887708455e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.077528425725177e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.582391794538124e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004545473202597,287.300048828125,294.1499938964844,280.63726806640625,280.02783203125,285.5774841308594,283.1738586425781,286.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.309544555600951e-09,0.0009695973130874,-0.0051021696999669,0.0,0.0,0.0,-0.0059577454812824,60.0,-4.147408962249756,-0.0,-6.409814545804693e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.14646007004194e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.63166676228866e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.113919127732515e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.63166166911833e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004568845033645,287.2954406738281,294.1499938964844,280.66864013671875,280.0707702636719,285.49273681640625,282.9627380371094,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.892423411893219e-09,0.0009745812276378,-0.0066295065917074,0.0,0.0,0.0,-0.0062467022798955,60.0,-4.142829895019531,-0.0,-6.475892888602175e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.14646007004194e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.63166676228866e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.113919127732515e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.63166166911833e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004568845033645,287.2954406738281,294.1499938964844,280.66864013671875,280.0707702636719,285.49273681640625,282.9627380371094,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.892423411893219e-09,0.0009745812276378,-0.0066295065917074,0.0,0.0,0.0,-0.0062467022798955,60.0,-4.142829895019531,-0.0,-6.475892888602175e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.19601443456486e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.683849930297583e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.152461330406368e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.683844837127252e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004593598423525,287.2908630371094,294.1499938964844,280.700439453125,280.1133117675781,285.4095153808594,282.71337890625,286.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.5097675876727404e-09,0.0009798606624826,-0.0082471026107668,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.14297342300415,-0.0,-6.546247277583461e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.19601443456486e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.683849930297583e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.152461330406368e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.683844837127252e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004593598423525,287.2908630371094,294.1499938964844,280.700439453125,280.1133117675781,285.4095153808594,282.71337890625,286.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.5097675876727404e-09,0.0009798606624826,-0.0082471026107668,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.14297342300415,-0.0,-6.546247277583461e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.217275510309264e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.706239507067949e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,7.168998126871884e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.70623441389762e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004604218993335,287.28857421875,294.1499938964844,280.7164306640625,280.1343688964844,285.3685302734375,282.581298828125,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774637935549663e-09,0.0009821256389841,-0.0089411111548542,0.0,0.0,0.0,-0.0066840569488704,60.0,-4.1424055099487305,-0.0,-6.576549793635422e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.23746993066743e-05,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.727504948386922e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.184704736573622e-05,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.727499855216593e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004614306380972,287.2862854003906,294.1499938964844,280.73248291015625,280.1552429199219,285.3279724121094,282.448974609375,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262135847513045e-09,0.0009842769941315,-0.0096002724021673,0.0,0.0,0.0,-0.0068087740801274,60.0,-4.141008377075195,-0.0,-6.605394986536339e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.287044667871668e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.779709216672928e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.223262946354225e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.779704123502596e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004639069957192,287.28173828125,294.1499938964844,280.7646179199219,280.1962280273437,285.2479248046875,282.1874084472656,286.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895617840811,4.643813777960304e-09,0.0009895571274682,-0.0112184146419167,0.0,0.0,0.0,-0.0071149407885968,60.0,-4.138350486755371,-0.0,-6.676476971279044e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.287044667871668e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.779709216672928e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.223262946354225e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.779704123502596e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004639069957192,287.28173828125,294.1499938964844,280.7646179199219,280.1962280273437,285.2479248046875,282.1874084472656,286.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895617840811,4.643813777960304e-09,0.0009895571274682,-0.0112184146419167,0.0,0.0,0.0,-0.0071149407885968,60.0,-4.138350486755371,-0.0,-6.676476971279044e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.313830378232524e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.807916649151592e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.244096195790917e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.807911555981264e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004652450152207,287.2772216796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1695251464844,281.9376220703125,286.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924191981554,4.977491308011395e-09,0.0009924141922965,-0.0120926247909665,0.0,0.0,0.0,-0.0072803781367838,60.0,-4.136999607086182,-0.0,-6.71503883609148e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.313830378232524e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.807916649151592e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.244096195790917e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.807911555981264e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004652450152207,287.2772216796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1695251464844,281.9376220703125,286.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924191981554,4.977491308011395e-09,0.0009924141922965,-0.0120926247909665,0.0,0.0,0.0,-0.0072803781367838,60.0,-4.136999607086182,-0.0,-6.71503883609148e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.308759035775438e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.80257536866702e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,7.240151899168268e-05,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.802571003092452e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004649916954804,287.272705078125,294.1499938964844,280.8284606933594,280.2742614746094,285.09295654296875,281.7379150390625,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142450109229685e-09,0.0009918719297274,-0.0119269276037812,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.115744590759277,-0.0,-6.707720956455887e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.308759035775438e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.80257536866702e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,7.240151899168268e-05,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.802571003092452e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004649916954804,287.272705078125,294.1499938964844,280.8284606933594,280.2742614746094,285.09295654296875,281.7379150390625,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142450109229685e-09,0.0009918719297274,-0.0119269276037812,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.115744590759277,-0.0,-6.707720956455887e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.304623381467536e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.798220708034933e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.236935198307037e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.798215614864604e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.000464785087388,287.26824951171875,294.1499938964844,280.85986328125,280.310791015625,285.01837158203125,281.5809020996094,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.0923590660095215,-0.0,-6.701755950189181e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.304623381467536e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.798220708034933e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.236935198307037e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.798215614864604e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.000464785087388,287.26824951171875,294.1499938964844,280.85986328125,280.310791015625,285.01837158203125,281.5809020996094,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.0923590660095215,-0.0,-6.701755950189181e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.29958259803243e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.792912169359624e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.233014184748754e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.792907803785056e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004645333101507,287.2660522460937,294.1499938964844,280.8753662109375,280.32830810546875,284.9818725585937,281.5172119140625,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799831199164828e-09,0.0009908939246088,-0.0116271711885929,0.0,0.0,0.0,-0.0071922987699508,60.0,-4.079798221588135,-0.0,-6.694493492886977e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.292967297369614e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.785946167539804e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.227868627524003e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.785941074369477e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004642028361558,287.26385498046875,294.1499938964844,280.8907165527344,280.3452453613281,284.94580078125,281.4610900878906,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.066635608673096,-0.0,-6.684968667514114e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.27737055462785e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.769521420821548e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.215738150989637e-05,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.76951705524698e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004634237557183,287.25946044921875,294.1499938964844,280.9208068847656,280.3773803710937,284.8750305175781,281.3695068359375,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.038922786712647,-0.0,-6.662541807145318e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.27737055462785e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.769521420821548e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.215738150989637e-05,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.76951705524698e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004634237557183,287.25946044921875,294.1499938964844,280.9208068847656,280.3773803710937,284.8750305175781,281.3695068359375,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.038922786712647,-0.0,-6.662541807145318e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.262986714020371e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.754375059856102e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.204550638562068e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.754370694281532e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004627052694559,287.2551574707031,294.1499938964844,280.95001220703125,280.40692138671875,284.8061828613281,281.3013000488281,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.011109352111816,-0.0,-6.641892724701394e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.262986714020371e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.754375059856102e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.204550638562068e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.754370694281532e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004627052694559,287.2551574707031,294.1499938964844,280.95001220703125,280.40692138671875,284.8061828613281,281.3013000488281,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.011109352111816,-0.0,-6.641892724701394e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.253616008209065e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.744507406139746e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.197262311819941e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.744502312969416e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0004622371925506,287.2508544921875,294.1499938964844,280.9794311523437,280.434814453125,284.7391052246094,281.2503967285156,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.98483157157898,-0.0,-6.628455651025433e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.253616008209065e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.744507406139746e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.197262311819941e-05,297.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.744502312969416e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0004622371925506,287.2508544921875,294.1499938964844,280.9794311523437,280.434814453125,284.7391052246094,281.2503967285156,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.98483157157898,-0.0,-6.628455651025433e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.250103175872935e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.740807581692934e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.194529462140054e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.740803216118366e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.000462061696453,287.2466125488281,294.1499938964844,281.0102844238281,280.4623413085937,284.673828125,281.2129211425781,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9603147506713854,-0.0,-6.623417192486158e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.250103175872935e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.740807581692934e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.194529462140054e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.740803216118366e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.000462061696453,287.2466125488281,294.1499938964844,281.0102844238281,280.4623413085937,284.673828125,281.2129211425781,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9603147506713854,-0.0,-6.623417192486158e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.25026397453621e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.740977111505345e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.194655336206779e-05,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.740972745930776e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.000462069758214,287.2445068359375,294.1499938964844,281.0262145996094,280.4759521484375,284.6418762207031,281.19830322265625,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509671362699e-09,0.0009856368415057,-0.0100165596231818,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.948582887649536,-0.0,-6.623645276704337e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.251537267118692e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.74231807049364e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.195645594038069e-05,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.74231370491907e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004621333500836,287.2424011230469,294.1499938964844,281.0424499511719,280.489501953125,284.6102905273437,281.1858215332031,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.937120199203491,-0.0,-6.625465687193356e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.257961210096256e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.749082528287543e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.200641266535968e-05,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.749077435117216e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004624542198143,287.2382202148437,294.1499938964844,281.07586669921875,280.5162658691406,284.54833984375,281.167236328125,286.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.915136814117432,-0.0,-6.634663662907769e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.257961210096256e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.749082528287543e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.200641266535968e-05,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.749077435117216e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0004624542198143,287.2382202148437,294.1499938964844,281.07586669921875,280.5162658691406,284.54833984375,281.167236328125,286.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.915136814117432,-0.0,-6.634663662907769e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.268456051358952e-05,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.760133980307728e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,7.20880416338332e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.76012961473316e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004629784671124,287.23406982421875,294.1499938964844,281.1103820800781,280.542724609375,284.488037109375,281.1561584472656,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411620846411779e-09,0.0009875735267996,-0.0106100654229521,0.0,0.0,0.0,-0.0069998418912291,60.0,-3.894244432449341,-0.0,-6.649708694794755e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.268456051358952e-05,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,9.760133980307728e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,7.20880416338332e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.76012961473316e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004629784671124,287.23406982421875,294.1499938964844,281.1103820800781,280.542724609375,284.488037109375,281.1561584472656,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411620846411779e-09,0.0009875735267996,-0.0106100654229521,0.0,0.0,0.0,-0.0069998418912291,60.0,-3.894244432449341,-0.0,-6.649708694794755e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.27837536437437e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.770580072654413e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.2165195888374e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.77057497948408e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0004634739598259,287.2299499511719,294.1499938964844,281.1459045410156,280.5688171386719,284.4292907714844,281.1520080566406,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535161135521548e-09,0.0009886301122605,-0.010933743789792,0.0,0.0,0.0,-0.0070610870607197,60.0,-3.873382568359375,-0.0,-6.663944418505707e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.27837536437437e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.770580072654413e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.2165195888374e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.77057497948408e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,0.0004634739598259,287.2299499511719,294.1499938964844,281.1459045410156,280.5688171386719,284.4292907714844,281.1520080566406,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535161135521548e-09,0.0009886301122605,-0.010933743789792,0.0,0.0,0.0,-0.0070610870607197,60.0,-3.873382568359375,-0.0,-6.663944418505707e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.280551603296772e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.772870544111356e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.218211248982698e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.772866906132548e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0004635826626326,287.2258605957031,294.1499938964844,281.182373046875,280.5946350097656,284.3721923828125,281.1544494628906,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888663189485,4.562220823345342e-09,0.000988861778751,-0.0110046388581395,0.0,0.0,0.0,-0.0070745032280683,60.0,-3.8500630855560303,-0.0,-6.66706441165843e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.280551603296772e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.772870544111356e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.218211248982698e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.772866906132548e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0004635826626326,287.2258605957031,294.1499938964844,281.182373046875,280.5946350097656,284.3721923828125,281.1544494628906,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888663189485,4.562220823345342e-09,0.000988861778751,-0.0110046388581395,0.0,0.0,0.0,-0.0070745032280683,60.0,-3.8500630855560303,-0.0,-6.66706441165843e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.278200741391628e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.770395263331012e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,7.216382800834253e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.770390897756442e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004634652286767,287.22381591796875,294.1499938964844,281.200927734375,280.607421875,284.3442687988281,281.1578063964844,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886156767606,4.532906938692349e-09,0.0009886112529784,-0.0109278364107012,0.0,0.0,0.0,-0.0070599713362753,60.0,-3.8368749618530273,-0.0,-6.663684359864419e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.27545625017956e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.767505252966656e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,7.214248762466013e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.767500887392087e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004633281496353,287.2218017578125,294.1499938964844,281.2196655273437,280.6201477050781,284.3167419433594,281.162353515625,286.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498691641430241e-09,0.0009883185848593,-0.0108381919562816,0.0,0.0,0.0,-0.0070430096238851,60.0,-3.822915554046631,-0.0,-6.659740137138216e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.268555731978267e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.760238754097372e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.20888128853403e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.760234388522804e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.0004629834438674,287.2177429199219,294.1499938964844,281.2576904296875,280.6453857421875,284.2629089355469,281.1749572753906,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875892428681,4.412672005571494e-09,0.0009875848190858,-0.0106128174811601,0.0,0.0,0.0,-0.0070003750734031,60.0,-3.795145511627197,-0.0,-6.649829487059833e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
