time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.268555731978267e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.760238754097372e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.20888128853403e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.760234388522804e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,0.0004629834438674,287.2177429199219,294.1499938964844,281.2576904296875,280.6453857421875,284.2629089355469,281.1749572753906,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875892428681,4.412672005571494e-09,0.0009875848190858,-0.0106128174811601,0.0,0.0,0.0,-0.0070003750734031,60.0,-3.795145511627197,-0.0,-6.649829487059833e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.209256677422673e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.697794303065166e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.162759720813483e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.697789937490596e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.000460021343315,287.2137756347656,294.1499938964844,281.2963256835937,280.6703796386719,284.2109375,281.1893920898437,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738130315683285e-09,0.000981266144663,-0.0086769303306937,0.0,0.0,0.0,-0.0066340868361294,60.0,-3.751098871231079,-0.0,-6.565006316350265e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.209256677422673e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,9.697794303065166e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.162759720813483e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.697789937490596e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.000460021343315,287.2137756347656,294.1499938964844,281.2963256835937,280.6703796386719,284.2109375,281.1893920898437,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738130315683285e-09,0.000981266144663,-0.0086769303306937,0.0,0.0,0.0,-0.0066340868361294,60.0,-3.751098871231079,-0.0,-6.565006316350265e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.166403469862416e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.652667358750476e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.12942928657867e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.65266372077167e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.000457880727481,287.2098388671875,294.1499938964844,281.33551025390625,280.69512939453125,284.1607360839844,281.2042236328125,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139860593748267e-09,0.0009767002193257,-0.0072778579778969,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.705244779586792,-0.0,-6.504046012878463e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.166403469862416e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.652667358750476e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.12942928657867e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.65266372077167e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.000457880727481,287.2098388671875,294.1499938964844,281.33551025390625,280.69512939453125,284.1607360839844,281.2042236328125,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139860593748267e-09,0.0009767002193257,-0.0072778579778969,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.705244779586792,-0.0,-6.504046012878463e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.114247950492428e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.597745520295577e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,7.088864367688075e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.597741154721008e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0004552754689939,287.2059631347656,294.1499938964844,281.3751220703125,280.7196960449219,284.1123962402344,281.2181701660156,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711459861136,2.490018857770337e-09,0.0009711434831842,-0.0055750738829374,0.0,0.0,0.0,-0.0060472292825579,60.0,-3.658115863800049,-0.0,-6.430237675658645e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.114247950492428e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.597745520295577e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,7.088864367688075e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.597741154721008e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,0.0004552754689939,287.2059631347656,294.1499938964844,281.3751220703125,280.7196960449219,284.1123962402344,281.2181701660156,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711459861136,2.490018857770337e-09,0.0009711434831842,-0.0055750738829374,0.0,0.0,0.0,-0.0060472292825579,60.0,-3.658115863800049,-0.0,-6.430237675658645e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.089257218874992e-05,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.571428381605074e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,7.069426646921784e-05,297.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.571424743626268e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004540271183941,287.2040405273437,294.1499938964844,281.3950500488281,280.7318725585937,284.0888977050781,281.2242126464844,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826945886,2.1786361603659543e-09,0.0009684805409051,-0.0047591384500265,0.0,0.0,0.0,-0.0058928616344928,60.0,-3.6338088512420654,-0.0,-6.395020335503433e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.069893712876365e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,9.551038237987086e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,7.054366142256185e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.551033872412518e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0004530598816927,287.2021179199219,294.1499938964844,281.4150695800781,280.7440490722656,284.0658569335937,281.2296142578125,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664189419709,1.9373671555911187e-09,0.0009664169629104,-0.0041269198991358,0.0,0.0,0.0,-0.005773251876235,60.0,-3.61046314239502,-0.0,-6.367799443296462e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.05059278011322e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.530713577987626e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,7.039354386506602e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.53070994000882e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.000452095788205,287.1983337402344,294.1499938964844,281.45526123046875,280.76824951171875,284.0209655761719,281.2395324707031,286.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968625393687375e-09,0.0009643594967201,-0.0034967001993209,0.0,0.0,0.0,-0.0056540188379585,60.0,-3.569568634033203,-0.0,-6.340722080722119e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.05059278011322e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.530713577987626e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,7.039354386506602e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.53070994000882e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.000452095788205,287.1983337402344,294.1499938964844,281.45526123046875,280.76824951171875,284.0209655761719,281.2395324707031,286.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968625393687375e-09,0.0009643594967201,-0.0034967001993209,0.0,0.0,0.0,-0.0056540188379585,60.0,-3.569568634033203,-0.0,-6.340722080722119e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.04813568922691e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.52812551986426e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,7.037442992441356e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.528121881885454e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0004519730282481,287.194580078125,294.1499938964844,281.4955749511719,280.79229736328125,283.9775085449219,281.249755859375,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987263992,1.6662033974768063e-09,0.000964097038377,-0.0034163608215749,0.0,0.0,0.0,-0.0056388182565569,60.0,-3.5367534160614014,-0.0,-6.33727452736821e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.04813568922691e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.52812551986426e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,7.037442992441356e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.528121881885454e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0004519730282481,287.194580078125,294.1499938964844,281.4955749511719,280.79229736328125,283.9775085449219,281.249755859375,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987263992,1.6662033974768063e-09,0.000964097038377,-0.0034163608215749,0.0,0.0,0.0,-0.0056388182565569,60.0,-3.5367534160614014,-0.0,-6.33727452736821e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.045197657542305e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.52503178268671e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,7.035158341750503e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.525028144707905e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.000451826286735,287.1908264160156,294.1499938964844,281.5359191894531,280.8162536621094,283.935546875,281.26104736328125,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295614857497751e-09,0.000963783939369,-0.0033203433267772,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.507230043411255,-0.0,-6.333155511129007e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.045197657542305e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.52503178268671e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,7.035158341750503e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.525028144707905e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.000451826286735,287.1908264160156,294.1499938964844,281.5359191894531,280.8162536621094,283.935546875,281.26104736328125,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295614857497751e-09,0.000963783939369,-0.0033203433267772,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.507230043411255,-0.0,-6.333155511129007e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.035004040924832e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.514297562418506e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.027229730738327e-05,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.514293924439698e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0004513170861173,287.1871337890625,294.1499938964844,281.57623291015625,280.8401184082031,283.8949890136719,281.2723999023437,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4763221740722656,-0.0,-6.318884260281267e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.035004040924832e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.514297562418506e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.027229730738327e-05,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.514293924439698e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0004513170861173,287.1871337890625,294.1499938964844,281.57623291015625,280.8401184082031,283.8949890136719,281.2723999023437,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4763221740722656,-0.0,-6.318884260281267e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.027244959725068e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.506126662017778e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.021194323897362e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.50612302403897e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0004509294813033,287.1852722167969,294.1499938964844,281.5963439941406,280.8520202636719,283.875244140625,281.2777099609375,286.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405827565470474e-09,0.000961871293839,-0.0027340634260326,0.0,0.0,0.0,-0.0055097420699894,60.0,-3.460083246231079,-0.0,-6.308033562163473e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.014854731503874e-05,297.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.493079414824024e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,7.011558045633137e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.493075776845215e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,0.0004503105883486,287.1834411621094,294.1499938964844,281.6163635253906,280.8639221191406,283.8558959960937,281.2821044921875,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514441705135935e-09,0.0009605510858818,-0.0023295108694583,0.0,0.0,0.0,-0.0054332073777914,60.0,-3.442600727081299,-0.0,-6.2907275832913e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,9.002790466183797e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,9.480374865233898e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.002174970693886e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.480371227255092e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0004497079353313,287.1805419921875,294.1499938964844,281.65625,280.8877258300781,283.820556640625,281.2885131835937,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415264844894,8.83014938946047e-10,0.0007415255531668,-0.0015799340326339,0.0,0.0,0.0,-0.0041654519736766,60.0,-3.163886070251465,-0.0,-6.27389695750935e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,9.002790466183797e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,9.480374865233898e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.002174970693886e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.480371227255092e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0004497079353313,287.1805419921875,294.1499938964844,281.65625,280.8877258300781,283.820556640625,281.2885131835937,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007415264844894,8.83014938946047e-10,0.0007415255531668,-0.0015799340326339,0.0,0.0,0.0,-0.0041654519736766,60.0,-3.163886070251465,-0.0,-6.27389695750935e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,3.690554149216041e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,3.886332706315443e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,2.870432763302233e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,3.88633125112392e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0001843507925514,287.1815185546875,294.1499938964844,281.69580078125,280.9114990234375,283.80133056640625,281.2942810058594,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309763608034,5.296407201704767e-10,0.0004309758369345,-0.0009614583104848,0.0,0.0,0.0,-0.002421804703772,60.0,-2.0369484424591064,-0.0,-1.0543046435884662e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,3.690554149216041e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,3.886332706315443e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,2.870432763302233e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,3.88633125112392e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0001843507925514,287.1815185546875,294.1499938964844,281.69580078125,280.9114990234375,283.80133056640625,281.2942810058594,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309763608034,5.296407201704767e-10,0.0004309758369345,-0.0009614583104848,0.0,0.0,0.0,-0.002421804703772,60.0,-2.0369484424591064,-0.0,-1.0543046435884662e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,2.4187642338802107e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,2.547076110204216e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,1.8812623238773085e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,2.547075018810574e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0001208222602144,287.21142578125,294.1499938964844,281.7348937988281,280.935302734375,283.8037414550781,281.3173522949219,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552169316913,3.1983732329265975e-10,0.0002552166115492,-0.0005856411880813,0.0,0.0,0.0,-0.0014379483181983,60.0,-1.0558828115463257,-0.0,-4.528661445846183e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,2.4187642338802107e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,2.547076110204216e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,1.8812623238773085e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,2.547075018810574e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0001208222602144,287.21142578125,294.1499938964844,281.7348937988281,280.935302734375,283.8037414550781,281.3173522949219,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552169316913,3.1983732329265975e-10,0.0002552166115492,-0.0005856411880813,0.0,0.0,0.0,-0.0014379483181983,60.0,-1.0558828115463257,-0.0,-4.528661445846183e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,1.624837750568986e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,1.711032928142231e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,1.263763442693744e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.71103238244541e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,8.116399840218946e-05,287.21484375,294.1499938964844,281.7734069824219,280.9591979980469,283.8025207519531,281.3278503417969,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731313386699,2.1654363024925518e-10,0.0001731311349431,-0.0003961657930631,0.0,0.0,0.0,-0.000975199509412,60.0,-0.7480260729789734,-0.0,-2.04363237443772e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,1.624837750568986e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,1.711032928142231e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,1.263763442693744e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,1.71103238244541e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,8.116399840218946e-05,287.21484375,294.1499938964844,281.7734069824219,280.9591979980469,283.8025207519531,281.3278503417969,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731313386699,2.1654363024925518e-10,0.0001731311349431,-0.0003961657930631,0.0,0.0,0.0,-0.000975199509412,60.0,-0.7480260729789734,-0.0,-2.04363237443772e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.3817447324981911e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.455044184694998e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,1.0746910447778646e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,1.4550436389981767e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,6.902099994476885e-05,287.2160949707031,294.1499938964844,281.7924499511719,280.97119140625,283.8023376464844,281.3318176269531,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472287694923,1.8414611502315376e-10,0.0001472285803174,-0.0003368947072885,0.0,0.0,0.0,-0.0008292976417578,60.0,-0.6253583431243896,-0.0,-1.4778773760326654e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,1.1696145520545542e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,1.2316608263063245e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.0970079327235e-06,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,1.2316603715589736e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,5.8424659073352814e-05,287.2170715332031,294.1499938964844,281.811279296875,280.9831848144531,283.80224609375,281.3349609375,286.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246259344043,1.5587559021312808e-10,0.0001246257743332,-0.0002851738536264,0.0,0.0,0.0,-0.0007019821787253,60.0,-0.5271238684654236,-0.0,-1.0589324972443135e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.700844435021281e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,8.10936307971133e-06,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,5.989549208607059e-06,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,8.109359441732522e-06,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.8467307604150847e-05,287.2182922363281,294.1499938964844,281.8484191894531,281.00732421875,283.8022155761719,281.3390808105469,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.205522317439318e-05,1.0263024458057044e-10,8.205512131098658e-05,-0.0001877616305137,0.0,0.0,0.0,-0.0004621935077011,60.0,-0.3629147112369537,-0.0,-4.59049437351311e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.700844435021281e-06,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,8.10936307971133e-06,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,5.989549208607059e-06,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,8.109359441732522e-06,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.8467307604150847e-05,287.2182922363281,294.1499938964844,281.8484191894531,281.00732421875,283.8022155761719,281.3390808105469,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.205522317439318e-05,1.0263024458057044e-10,8.205512131098658e-05,-0.0001877616305137,0.0,0.0,0.0,-0.0004621935077011,60.0,-0.3629147112369537,-0.0,-4.59049437351311e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,4.1973435145337135e-06,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.420006007421762e-06,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,3.2646023555571446e-06,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,4.420004643179709e-06,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,2.0966595911886543e-05,287.2187805175781,294.1499938964844,281.8847045898437,281.0316162109375,283.8022155761719,281.3408508300781,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.472435466595925e-05,5.593878485421477e-11,4.472429645829834e-05,-0.0001023397198878,0.0,0.0,0.0,-0.0002519193803891,60.0,-0.2228617519140243,-0.0,-1.363740509408018e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,4.1973435145337135e-06,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.420006007421762e-06,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,3.2646023555571446e-06,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,4.420004643179709e-06,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,2.0966595911886543e-05,287.2187805175781,294.1499938964844,281.8847045898437,281.0316162109375,283.8022155761719,281.3408508300781,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.472435466595925e-05,5.593878485421477e-11,4.472429645829834e-05,-0.0001023397198878,0.0,0.0,0.0,-0.0002519193803891,60.0,-0.2228617519140243,-0.0,-1.363740509408018e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.8514001567382363e-06,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,1.949613988472265e-06,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,1.4399787460206426e-06,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.949613306351239e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.24812502489658e-06,287.21881103515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8022155761719,281.34130859375,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9727549442905e-05,2.467411344686532e-11,1.9727523977053352e-05,-4.514112151809968e-05,0.0,0.0,0.0,-0.0001111195742851,60.0,-0.1147148460149765,-0.0,-2.653281414022324e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.8514001567382363e-06,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,1.949613988472265e-06,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,1.4399787460206426e-06,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.949613306351239e-06,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.24812502489658e-06,287.21881103515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8022155761719,281.34130859375,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9727549442905e-05,2.467411344686532e-11,1.9727523977053352e-05,-4.514112151809968e-05,0.0,0.0,0.0,-0.0001111195742851,60.0,-0.1147148460149765,-0.0,-2.653281414022324e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,6.26006226411846e-07,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,6.592148906747752e-07,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,4.868940095548169e-07,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,6.592146633010998e-07,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,3.1270301406038925e-06,287.21875,294.1499938964844,281.954345703125,281.08087158203125,283.8021850585937,281.3413391113281,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.670445600320818e-06,8.343015514555852e-12,6.670436960121151e-06,-1.5263463865267113e-05,0.0,0.0,0.0,-3.75726813217625e-05,60.0,-0.0476364940404892,-0.0,-3.033472128002868e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,6.26006226411846e-07,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,6.592148906747752e-07,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,4.868940095548169e-07,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,6.592146633010998e-07,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,3.1270301406038925e-06,287.21875,294.1499938964844,281.954345703125,281.08087158203125,283.8021850585937,281.3413391113281,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.670445600320818e-06,8.343015514555852e-12,6.670436960121151e-06,-1.5263463865267113e-05,0.0,0.0,0.0,-3.75726813217625e-05,60.0,-0.0476364940404892,-0.0,-3.033472128002868e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,3.205181258181256e-07,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,3.3752112926777045e-07,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,2.492920430086088e-07,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,3.375210155809327e-07,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,1.6010541230571107e-06,287.21875,294.1499938964844,281.9710693359375,281.0933532714844,283.8021850585937,281.3413391113281,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.415387254790403e-06,4.271724900889451e-12,3.415383162064245e-06,-7.815107892383821e-06,0.0,0.0,0.0,-1.9237864762544632e-05,60.0,-0.0295074917376041,-0.0,-7.952212022557803e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,1.3841179224982625e-07,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,1.457543277183504e-07,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.0765368330112325e-07,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,1.4575427087493156e-07,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,6.91395428020769e-07,287.21875,294.1499938964844,281.9875183105469,281.1059265136719,283.8021850585937,281.3413391113281,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4749015235793197e-06,1.8446886813211494e-12,1.4748995909030782e-06,-3.374870857442147e-06,0.0,0.0,0.0,-8.307673851959407e-06,60.0,-0.0167477075010538,-0.0,-1.4829581789985174e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
