time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.155629143720034e-09,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.64132151892727e-09,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.121049083735897e-09,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.641317078035172e-09,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,4.573425371745543e-08,287.21875,294.1499938964844,282.0194091796875,281.1312866210937,283.8021850585937,281.3413391113281,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.75605303210614e-08,1.2203537063260744e-13,9.75604095287963e-08,-2.2323976622828925e-07,0.0,0.0,0.0,-5.495385266840458e-07,60.0,-0.0040672649629414,-0.0,-6.488720774034393e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.155629143720034e-09,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,9.64132151892727e-09,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.121049083735897e-09,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.641317078035172e-09,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,4.573425371745543e-08,287.21875,294.1499938964844,282.0194091796875,281.1312866210937,283.8021850585937,281.3413391113281,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.75605303210614e-08,1.2203537063260744e-13,9.75604095287963e-08,-2.2323976622828925e-07,0.0,0.0,0.0,-5.495385266840458e-07,60.0,-0.0040672649629414,-0.0,-6.488720774034393e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,-1.7855343870110119e-09,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,-1.8802543966245366e-09,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,-1.3887497818387822e-09,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,-1.880253508446117e-09,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,-8.919112559624411e-09,287.21875,294.1499938964844,282.04998779296875,281.1570129394531,283.8021850585937,281.3413391113281,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9018665753378627e-08,-2.380902888580484e-14,-1.9018642660739715e-08,4.352409632701893e-08,0.0,0.0,0.0,1.0713119991123676e-07,60.0,-0.0007679907721467,-0.0,-2.4678523293935757e-17,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,-1.7855343870110119e-09,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,-1.8802543966245366e-09,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,-1.3887497818387822e-09,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,-1.880253508446117e-09,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,-8.919112559624411e-09,287.21875,294.1499938964844,282.04998779296875,281.1570129394531,283.8021850585937,281.3413391113281,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9018665753378627e-08,-2.380902888580484e-14,-1.9018642660739715e-08,4.352409632701893e-08,0.0,0.0,0.0,1.0713119991123676e-07,60.0,-0.0007679907721467,-0.0,-2.4678523293935757e-17,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.973373961078778e-09,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,8.396349393535731e-09,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,6.201517077641938e-09,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,8.39634672900047e-09,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,3.982864882345893e-08,287.21875,294.1499938964844,282.0767517089844,281.18017578125,283.8021850585937,281.3413391113281,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.495374004269254e-08,1.0626963447678969e-13,8.495363346128215e-08,-1.943981402519057e-07,0.0,0.0,0.0,-4.785251803696156e-07,60.0,-0.0002479422255419,-0.0,-4.921155015033486e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.973373961078778e-09,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,8.396349393535731e-09,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,6.201517077641938e-09,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,8.39634672900047e-09,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,3.982864882345893e-08,287.21875,294.1499938964844,282.0767517089844,281.18017578125,283.8021850585937,281.3413391113281,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.495374004269254e-08,1.0626963447678969e-13,8.495363346128215e-08,-1.943981402519057e-07,0.0,0.0,0.0,-4.785251803696156e-07,60.0,-0.0002479422255419,-0.0,-4.921155015033486e-16,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.343358987554893e-08,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.732912621349899e-08,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,5.7115048690548085e-08,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,7.732909779178956e-08,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,3.668159251901671e-07,287.2187194824219,294.1499938964844,282.0975036621094,281.1980895996094,283.8021850585937,281.34130859375,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.824147587598418e-07,9.785939419915124e-13,7.824137924217212e-07,-1.7903785192174837e-06,0.0,0.0,0.0,-4.407120286487043e-06,60.0,-0.0010632672347128,-0.0,-4.1741902225304536e-14,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.343358987554893e-08,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.732912621349899e-08,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,5.7115048690548085e-08,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,7.732909779178956e-08,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,3.668159251901671e-07,287.2187194824219,294.1499938964844,282.0975036621094,281.1980895996094,283.8021850585937,281.34130859375,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.824147587598418e-07,9.785939419915124e-13,7.824137924217212e-07,-1.7903785192174837e-06,0.0,0.0,0.0,-4.407120286487043e-06,60.0,-0.0010632672347128,-0.0,-4.1741902225304536e-14,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,1.7887325043375313e-07,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,1.8836219339846139e-07,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.3912371343849372e-07,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,1.883621223441878e-07,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,8.935087407735409e-07,287.2187194824219,294.1499938964844,282.10577392578125,281.2052001953125,283.8021850585937,281.34130859375,286.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9058700218010929e-06,2.3837615908961496e-12,1.9058676343775003e-06,-4.361135324870702e-06,0.0,0.0,0.0,-1.0735224350355566e-05,60.0,-0.0033623650670051,-0.0,-2.47670048532378e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,3.453920385254605e-07,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,3.637145766788308e-07,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,2.6863841640079045e-07,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,3.6371443457028363e-07,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.7253045143661438e-06,287.2187194824219,294.1499938964844,282.1127014160156,281.2111511230469,283.8021850585937,281.34130859375,286.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.680106601677835e-06,4.602933919434227e-12,3.680102054204326e-06,-8.421059646934737e-06,0.0,0.0,0.0,-2.072901406791061e-05,60.0,-0.0068051861599087,-0.0,-9.234372164504399e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.004691739581176e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,1.0579891522866092e-06,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.814273885742296e-07,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,1.0579886975392585e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,5.018642241338966e-06,287.2186279296875,294.1499938964844,282.122802734375,281.2197265625,283.8021850585937,281.34130859375,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0704946362238845e-05,1.3389283605447222e-11,1.0704932719818316e-05,-2.4495693651260808e-05,0.0,0.0,0.0,-6.029794167261571e-05,60.0,-0.0217050947248935,-0.0,-7.813550154112114e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.004691739581176e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,1.0579891522866092e-06,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,7.814273885742296e-07,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,1.0579886975392585e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,5.018642241338966e-06,287.2186279296875,294.1499938964844,282.122802734375,281.2197265625,283.8021850585937,281.34130859375,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0704946362238845e-05,1.3389283605447222e-11,1.0704932719818316e-05,-2.4495693651260808e-05,0.0,0.0,0.0,-6.029794167261571e-05,60.0,-0.0217050947248935,-0.0,-7.813550154112114e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.1121657027833862e-06,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,2.224212948931381e-06,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.6427965192633565e-06,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,2.22421203943668e-06,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.0550703336775769e-05,287.2187194824219,294.1499938964844,282.1282653808594,281.2242431640625,283.8021850585937,281.3415222167969,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.250518082291819e-05,2.8148454053744665e-11,2.250515171908773e-05,-5.1497594540705904e-05,0.0,0.0,0.0,-0.0001267653133254,60.0,-0.0523776561021804,-0.0,-3.4533348403087416e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.1121657027833862e-06,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,2.224212948931381e-06,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.6427965192633565e-06,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,2.22421203943668e-06,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.0550703336775769e-05,287.2187194824219,294.1499938964844,282.1282653808594,281.2242431640625,283.8021850585937,281.3415222167969,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.250518082291819e-05,2.8148454053744665e-11,2.250515171908773e-05,-5.1497594540705904e-05,0.0,0.0,0.0,-0.0001267653133254,60.0,-0.0523776561021804,-0.0,-3.4533348403087416e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,3.4190584301541094e-06,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,3.6004341836815e-06,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,2.6592692847771104e-06,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,3.6004328194394475e-06,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,1.7078900782507844e-05,287.2188415527344,294.1499938964844,282.1295166015625,281.22509765625,283.8021850585937,281.3420715332031,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.643034870037809e-05,4.5565332756902777e-11,3.6430305044632405e-05,-8.336180326296017e-05,0.0,0.0,0.0,-0.0002052018098765,60.0,-0.0923830643296241,-0.0,-9.048899130004172e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,3.4190584301541094e-06,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,3.6004341836815e-06,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,2.6592692847771104e-06,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,3.6004328194394475e-06,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,1.7078900782507844e-05,287.2188415527344,294.1499938964844,282.1295166015625,281.22509765625,283.8021850585937,281.3420715332031,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.643034870037809e-05,4.5565332756902777e-11,3.6430305044632405e-05,-8.336180326296017e-05,0.0,0.0,0.0,-0.0002052018098765,60.0,-0.0923830643296241,-0.0,-9.048899130004172e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,5.412206064647762e-06,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,5.699315806850791e-06,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,4.209496182738803e-06,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,5.6993135331140365e-06,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,2.7035086532123387e-05,287.21893310546875,294.1499938964844,282.12701416015625,281.2226257324219,283.8021850585937,281.3431091308594,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.766733011114411e-05,7.212761637953591e-11,5.766725735156797e-05,-0.0001319574803346,0.0,0.0,0.0,-0.0003248237189836,60.0,-0.146815225481987,-0.0,-2.267417087420397e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,5.412206064647762e-06,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,5.699315806850791e-06,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,4.209496182738803e-06,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,5.6993135331140365e-06,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,2.7035086532123387e-05,287.21893310546875,294.1499938964844,282.12701416015625,281.2226257324219,283.8021850585937,281.3431091308594,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.766733011114411e-05,7.212761637953591e-11,5.766725735156797e-05,-0.0001319574803346,0.0,0.0,0.0,-0.0003248237189836,60.0,-0.146815225481987,-0.0,-2.267417087420397e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.269588877534261e-06,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.655229637748562e-06,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,5.654128017340554e-06,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,7.655226909264456e-06,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,3.631309664342552e-05,287.21929931640625,294.1499938964844,282.1244812011719,281.2203063964844,283.8022155761719,281.34429931640625,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.745769107714295e-05,9.688051055833924e-11,7.745758921373636e-05,-0.0001772429386619,0.0,0.0,0.0,-0.0004362972686067,60.0,-0.1909423172473907,-0.0,-4.0907452425464896e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,1.011097447189968e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.064734624378616e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,7.864096005505417e-06,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,1.0647341696312653e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,5.050640174886212e-05,287.2198181152344,294.1499938964844,282.1211853027344,281.21728515625,283.8022155761719,281.3463134765625,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107732550532,1.3474692195369895e-10,0.0001077324195648,-0.000246519659413,0.0,0.0,0.0,-0.0006068270886316,60.0,-0.2600471079349518,-0.0,-7.913502075851394e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,1.891179817903321e-05,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,1.9915039956686087e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.4709185052197428e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,1.991503268072848e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.446833428228274e-05,287.2222595214844,294.1499938964844,282.1124572753906,281.2094116210937,283.80194091796875,281.354736328125,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015059144468,2.5203431008868904e-10,0.0002015056670643,-0.0004610968462657,0.0,0.0,0.0,-0.0011350262211635,60.0,-0.4880703687667846,-0.0,-2.768524520746496e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,1.891179817903321e-05,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,1.9915039956686087e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.4709185052197428e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,1.991503268072848e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.446833428228274e-05,287.2222595214844,294.1499938964844,282.1124572753906,281.2094116210937,283.80194091796875,281.354736328125,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015059144468,2.5203431008868904e-10,0.0002015056670643,-0.0004610968462657,0.0,0.0,0.0,-0.0011350262211635,60.0,-0.4880703687667846,-0.0,-2.768524520746496e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,3.0351855457411148e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,3.1961975764716044e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,2.360701182624325e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,3.1961961212800816e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001516137708676,287.2265319824219,294.1499938964844,282.101318359375,281.1994323730469,283.7996826171875,281.3678283691406,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234020259696,4.044959089899436e-10,0.000323401618516,-0.0007400250760838,0.0,0.0,0.0,-0.0018216337775811,60.0,-0.831196129322052,-0.0,-7.131044643671203e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,3.0351855457411148e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,3.1961975764716044e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,2.360701182624325e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,3.1961961212800816e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001516137708676,287.2265319824219,294.1499938964844,282.101318359375,281.1994323730469,283.7996826171875,281.3678283691406,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234020259696,4.044959089899436e-10,0.000323401618516,-0.0007400250760838,0.0,0.0,0.0,-0.0018216337775811,60.0,-0.831196129322052,-0.0,-7.131044643671203e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,3.544243372743949e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,3.732259938260541e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,2.756635331024881e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.7322584830690175e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.000177042253199,287.2307434082031,294.1499938964844,282.0881652832031,281.187744140625,283.79473876953125,281.3803405761719,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800044942181,4.747032211760427e-10,0.000380003999453,-0.0008679986931383,0.0,0.0,0.0,-0.0021400998812168,60.0,-1.1109960079193115,-0.0,-9.723657434790312e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,3.544243372743949e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,3.732259938260541e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,2.756635331024881e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.7322584830690175e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.000177042253199,287.2307434082031,294.1499938964844,282.0881652832031,281.187744140625,283.79473876953125,281.3803405761719,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800044942181,4.747032211760427e-10,0.000380003999453,-0.0008679986931383,0.0,0.0,0.0,-0.0021400998812168,60.0,-1.1109960079193115,-0.0,-9.723657434790312e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,1.5118985174922273e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,1.5921024896670133e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.1759218068618791e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,1.5921019439701922e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.552244642283767e-05,287.2330627441406,294.1499938964844,282.0734558105469,281.1746826171875,283.783935546875,281.3904724121094,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005156036349944,5.565631844284269e-10,0.0005156030529178,-0.0009476108243688,0.0,0.0,0.0,-0.0028500838670879,60.0,-1.3251835107803345,-0.0,-1.769407176333004e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,1.5118985174922273e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,1.5921024896670133e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,1.1759218068618791e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,1.5921019439701922e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,7.552244642283767e-05,287.2330627441406,294.1499938964844,282.0734558105469,281.1746826171875,283.783935546875,281.3904724121094,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005156036349944,5.565631844284269e-10,0.0005156030529178,-0.0009476108243688,0.0,0.0,0.0,-0.0028500838670879,60.0,-1.3251835107803345,-0.0,-1.769407176333004e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,3.911722524208017e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,4.119233199162409e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,3.0424525903072208e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,4.119231743970886e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,0.0001953986065927,287.2376403808594,294.1499938964844,282.065673828125,281.16778564453125,283.78057861328125,281.3996276855469,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004167994775343,5.213128262404606e-10,0.0004167989536654,-0.0009537410223856,0.0,0.0,0.0,-0.0023477172944694,60.0,-1.3506885766983032,-0.0,-1.1844547564976438e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,4.396583244670183e-05,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,4.629815157386474e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,3.41956656484399e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,4.629813338397071e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.0002196183922933,287.23858642578125,294.1499938964844,282.05767822265625,281.16070556640625,283.7755126953125,281.4039001464844,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005200065206736,6.375566186100912e-10,0.0005200058803893,-0.0011561408173292,0.0,0.0,0.0,-0.0029211810324341,60.0,-1.435362458229065,-0.0,-1.4962804328888524e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.003773448057473e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.481410234002396e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.002938946243376e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.48140659602359e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0004497570625972,287.2378234863281,294.1499938964844,282.04119873046875,281.1461486816406,283.75445556640625,281.424560546875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599135955795,1.1137758493262595e-09,0.000959912489634,-0.001968219410628,0.0,0.0,0.0,-0.0053676664829254,60.0,-2.34309983253479,-0.0,-6.275254094134652e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.003773448057473e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.481410234002396e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.002938946243376e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.48140659602359e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0004497570625972,287.2378234863281,294.1499938964844,282.04119873046875,281.1461486816406,283.75445556640625,281.424560546875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599135955795,1.1137758493262595e-09,0.000959912489634,-0.001968219410628,0.0,0.0,0.0,-0.0053676664829254,60.0,-2.34309983253479,-0.0,-6.275254094134652e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.021722507895902e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.50031098909676e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.016899326117709e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.500308078713716e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004506536351982,287.23370361328125,294.1499938964844,282.0245361328125,281.1314392089844,283.72509765625,281.4385681152344,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612810099497,1.3368145479475402e-09,0.0009612796711735,-0.0025532206054776,0.0,0.0,0.0,-0.005475522018969,60.0,-3.025243759155273,-0.0,-6.300294330685574e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.021722507895902e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.50031098909676e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.016899326117709e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.500308078713716e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004506536351982,287.23370361328125,294.1499938964844,282.0245361328125,281.1314392089844,283.72509765625,281.4385681152344,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612810099497,1.3368145479475402e-09,0.0009612796711735,-0.0025532206054776,0.0,0.0,0.0,-0.005475522018969,60.0,-3.025243759155273,-0.0,-6.300294330685574e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.0320740127936e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.51121182879433e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,7.024950900813565e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,9.511208190815525e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0004511707229539,287.2295837402344,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.45733642578125,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623841615393,1.465744858819562e-09,0.0009623827063478,-0.0028910739347338,0.0,0.0,0.0,-0.0055394414812326,60.0,-3.122810125350952,-0.0,-6.314756717529235e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.0320740127936e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.51121182879433e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,7.024950900813565e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,9.511208190815525e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,0.0004511707229539,287.2295837402344,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.45733642578125,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623841615393,1.465744858819562e-09,0.0009623827063478,-0.0028910739347338,0.0,0.0,0.0,-0.0055394414812326,60.0,-3.122810125350952,-0.0,-6.314756717529235e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.032776870299132e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.511951793683691e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.02549732523039e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.511948883300648e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004512058512773,287.2254638671875,294.1499938964844,281.9923095703125,281.10308837890625,283.66705322265625,281.4764404296875,286.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593658372,1.4744651055664804e-09,0.0009624579106457,-0.0029139241669327,0.0,0.0,0.0,-0.0055437674745917,60.0,-3.144564151763916,-0.0,-6.315735134876378e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.032776870299132e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.511951793683691e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.02549732523039e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.511948883300648e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004512058512773,287.2254638671875,294.1499938964844,281.9923095703125,281.10308837890625,283.66705322265625,281.4764404296875,286.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593658372,1.4744651055664804e-09,0.0009624579106457,-0.0029139241669327,0.0,0.0,0.0,-0.0055437674745917,60.0,-3.144564151763916,-0.0,-6.315735134876378e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
