time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.026563202496618e-05,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.505408525001258e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.020664634183049e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,9.505405614618212e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0004508954589255,287.2234191894531,294.1499938964844,281.9848022460937,281.09649658203125,283.6527099609375,281.48468017578125,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617970790714,1.397032711736301e-09,0.0009617956820875,-0.0027110176160931,0.0,0.0,0.0,-0.0055053802207112,60.0,-3.149585962295532,-0.0,-6.307046618303502e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.024898463394492e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.50365501921624e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.019368786131963e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.503651381237432e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.000450812280178,287.2214050292969,294.1499938964844,281.9776306152344,281.0902099609375,283.6383972167969,281.4921569824219,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616190218366,1.3762677664175271e-09,0.0009616176248528,-0.0026566048618406,0.0,0.0,0.0,-0.0054950839839875,60.0,-3.1534695625305176,-0.0,-6.304718169758416e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.04681655811146e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.526736539555714e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.036417082417756e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.526732901576906e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004519071662798,287.2173156738281,294.1499938964844,281.96453857421875,281.0787658691406,283.6099548339844,281.50897216796875,286.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493084675772707e-09,0.0009639514610171,-0.0033720901701599,0.0,0.0,0.0,-0.0056304368190467,60.0,-3.1648550033569336,-0.0,-6.335375246635523e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.04681655811146e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.526736539555714e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.036417082417756e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.526732901576906e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004519071662798,287.2173156738281,294.1499938964844,281.96453857421875,281.0787658691406,283.6099548339844,281.50897216796875,286.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493084675772707e-09,0.0009639514610171,-0.0033720901701599,0.0,0.0,0.0,-0.0056304368190467,60.0,-3.1648550033569336,-0.0,-6.335375246635523e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.086393401958048e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,9.568412497173996e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.067198748700321e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.568409586790948e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004538841021712,287.2132568359375,294.1499938964844,281.95343017578125,281.069091796875,283.5816955566406,281.5329284667969,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.1423520735197603e-09,0.000968167441897,-0.004664062988013,0.0,0.0,0.0,-0.0058748596347868,60.0,-3.1831376552581787,-0.0,-6.390923346089039e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.086393401958048e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,9.568412497173996e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.067198748700321e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.568409586790948e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004538841021712,287.2132568359375,294.1499938964844,281.95343017578125,281.069091796875,283.5816955566406,281.5329284667969,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.1423520735197603e-09,0.000968167441897,-0.004664062988013,0.0,0.0,0.0,-0.0058748596347868,60.0,-3.1831376552581787,-0.0,-6.390923346089039e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.120859613176437e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.604707156540826e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,7.094005559338257e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.60470424615778e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0004556057683657,287.2091979980469,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.56365966796875,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717237228661816e-09,0.0009718397050164,-0.0057891709730029,0.0,0.0,0.0,-0.006087721325457,60.0,-3.201942682266236,-0.0,-6.439494626420128e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.120859613176437e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.604707156540826e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,7.094005559338257e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.60470424615778e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0004556057683657,287.2091979980469,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.56365966796875,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717237228661816e-09,0.0009718397050164,-0.0057891709730029,0.0,0.0,0.0,-0.006087721325457,60.0,-3.201942682266236,-0.0,-6.439494626420128e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.115813736571e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.599393524695188e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,7.090081635396928e-05,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.599390614312142e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004553537000901,287.20513916015625,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.5941772460937,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2107579708099365,-0.0,-6.432367882780454e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.115813736571e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.599393524695188e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,7.090081635396928e-05,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.599390614312142e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004553537000901,287.20513916015625,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.5941772460937,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2107579708099365,-0.0,-6.432367882780454e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.108843369176613e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,9.592053538654e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,7.084659591782838e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.592049900675192e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0004550055309664,287.203125,294.1499938964844,281.93731689453125,281.0552978515625,283.5122375488281,281.607666015625,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.42196329658384e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2113170623779297,-0.0,-6.422532550232063e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.100070019485428e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,9.58281452767551e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,7.077835471136495e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,9.582810889696702e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,0.0004545672563835,287.2011108398437,294.1499938964844,281.9365539550781,281.0547180175781,283.4986267089844,281.6199035644531,286.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.3126354165015073e-09,0.0009696255438029,-0.0051102670840919,0.0,0.0,0.0,-0.0059592863544821,60.0,-3.210097074508667,-0.0,-6.410164132830688e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.086166392080486e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.568173118168488e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.067021942930296e-05,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.568170207785442e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004538727516774,287.19708251953125,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.6410522460937,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139378896259813e-09,0.0009681436349637,-0.0046562710776925,0.0,0.0,0.0,-0.0058733941987156,60.0,-3.2047150135040283,-0.0,-6.390587259375026e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.086166392080486e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.568173118168488e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.067021942930296e-05,297.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.568170207785442e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004538727516774,287.19708251953125,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.6410522460937,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457304395,2.139378896259813e-09,0.0009681436349637,-0.0046562710776925,0.0,0.0,0.0,-0.0058733941987156,60.0,-3.2047150135040283,-0.0,-6.390587259375026e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.087545186048374e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.56962539930828e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.068094419082627e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.569621761329472e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.000453941640444,287.1930847167969,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6600341796875,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918316684,2.1565249586075197e-09,0.000968289677985,-0.0047012004069983,0.0,0.0,0.0,-0.0058818911202251,60.0,-3.1994924545288086,-0.0,-6.392523488329972e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.087545186048374e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.56962539930828e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.068094419082627e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.569621761329472e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,0.000453941640444,287.1930847167969,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6600341796875,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682918316684,2.1565249586075197e-09,0.000968289677985,-0.0047012004069983,0.0,0.0,0.0,-0.0058818911202251,60.0,-3.1994924545288086,-0.0,-6.392523488329972e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.102946205530316e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.585843508830294e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.080072828102857e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.585840598447248e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004547109419945,287.1891174316406,294.1499938964844,281.9536437988281,281.07061767578125,283.419921875,281.6798400878906,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699322981759,2.348372163396561e-09,0.0009699299116618,-0.0052039115689694,0.0,0.0,0.0,-0.0059769968502223,60.0,-3.196369171142578,-0.0,-6.41420569991169e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.102946205530316e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.585843508830294e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,7.080072828102857e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.585840598447248e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004547109419945,287.1891174316406,294.1499938964844,281.9536437988281,281.07061767578125,283.419921875,281.6798400878906,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699322981759,2.348372163396561e-09,0.0009699299116618,-0.0052039115689694,0.0,0.0,0.0,-0.0059769968502223,60.0,-3.196369171142578,-0.0,-6.41420569991169e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.121390030486508e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.605265222489834e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.094418106134981e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.605262312106788e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0004556322528515,287.1851501464844,294.1499938964844,281.9689636230469,281.0844421386719,283.3948669433594,281.701904296875,286.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718972723931,2.578125046781565e-09,0.000971894711256,-0.005805944558233,0.0,0.0,0.0,-0.0060908962041139,60.0,-3.192929983139038,-0.0,-6.440220090553339e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.121390030486508e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.605265222489834e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.094418106134981e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.605262312106788e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0004556322528515,287.1851501464844,294.1499938964844,281.9689636230469,281.0844421386719,283.3948669433594,281.701904296875,286.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718972723931,2.578125046781565e-09,0.000971894711256,-0.005805944558233,0.0,0.0,0.0,-0.0060908962041139,60.0,-3.192929983139038,-0.0,-6.440220090553339e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.128665988100693e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.612926805857568e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,7.100076618371531e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,9.612923895474525e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0004559957014862,287.1831970214844,294.1499938964844,281.9786682128906,281.0931701660156,283.3825988769531,281.7137451171875,286.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726724238134,2.668754328638556e-09,0.000972669746261,-0.0060434229671955,0.0,0.0,0.0,-0.0061358255334198,60.0,-3.1899704933166504,-0.0,-6.450496670140637e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.133807907346636e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.618342301109806e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,7.104076212272048e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,9.61833939072676e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0004562525718938,287.18121337890625,294.1499938964844,281.9898376464844,281.1031799316406,283.3705139160156,281.7259826660156,286.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732203907333,2.732804871286021e-09,0.0009732176549732,-0.0062112556770443,0.0,0.0,0.0,-0.0061675789766013,60.0,-3.185560464859009,-0.0,-6.457764101241993e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,9.13660114747472e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.62128397077322e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,7.106248813215643e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.621280332794412e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.000456392095657,287.1772766113281,294.1499938964844,282.0166931152344,281.12725830078125,283.3469543457031,281.7510681152344,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573725748207e-09,0.0009735153289511,-0.0063023609109222,0.0,0.0,0.0,-0.0061848172917962,60.0,-3.171660661697388,-0.0,-6.461710455596403e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,9.13660114747472e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.62128397077322e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,7.106248813215643e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.621280332794412e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.000456392095657,287.1772766113281,294.1499938964844,282.0166931152344,281.12725830078125,283.3469543457031,281.7510681152344,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573725748207e-09,0.0009735153289511,-0.0063023609109222,0.0,0.0,0.0,-0.0061848172917962,60.0,-3.171660661697388,-0.0,-6.461710455596403e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.128899546340108e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.61317346082069e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,7.100258517311886e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.613170550437644e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,0.0004560073721222,287.17333984375,294.1499938964844,282.04998779296875,281.1570129394531,283.3243713378906,281.77618408203125,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671589172109634e-09,0.0009726948919706,-0.0060508507303893,0.0,0.0,0.0,-0.0061372350901365,60.0,-3.150009155273437,-0.0,-6.450817835457201e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.128899546340108e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.61317346082069e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,7.100258517311886e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.613170550437644e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,0.0004560073721222,287.17333984375,294.1499938964844,282.04998779296875,281.1570129394531,283.3243713378906,281.77618408203125,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671589172109634e-09,0.0009726948919706,-0.0060508507303893,0.0,0.0,0.0,-0.0061372350901365,60.0,-3.150009155273437,-0.0,-6.450817835457201e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,9.113085980061442e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.596520976629108e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.08795923856087e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.596518066246064e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.000455217435956,287.1694641113281,294.1499938964844,282.0881042480469,281.1910400390625,283.30279541015625,281.8003234863281,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.121444702148437,-0.0,-6.42848405618679e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,9.113085980061442e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.596520976629108e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.08795923856087e-05,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.596518066246064e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.000455217435956,287.1694641113281,294.1499938964844,282.0881042480469,281.1910400390625,283.30279541015625,281.8003234863281,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-3.121444702148437,-0.0,-6.42848405618679e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.094583947444336e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.577037417329848e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,7.073568849591538e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,9.577034506946802e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0004542932438198,287.16558837890625,294.1499938964844,282.1290588378906,281.2275390625,283.2823181152344,281.82281494140625,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439918812011683e-09,0.0009690385195426,-0.0049303956329822,0.0,0.0,0.0,-0.0059252567589282,60.0,-3.0884768962860107,-0.0,-6.402404295613452e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.094583947444336e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.577037417329848e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,7.073568849591538e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,9.577034506946802e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0004542932438198,287.16558837890625,294.1499938964844,282.1290588378906,281.2275390625,283.2823181152344,281.82281494140625,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439918812011683e-09,0.0009690385195426,-0.0049303956329822,0.0,0.0,0.0,-0.0059252567589282,60.0,-3.0884768962860107,-0.0,-6.402404295613452e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.086252975976096e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,9.568264067638664e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,7.067088881740347e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.56826115725562e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,0.0004538770881481,287.1636657714844,294.1499938964844,282.1506042480469,281.2467041015625,283.27252197265625,281.8334045410156,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681528899818,2.1401826977296423e-09,0.0009681507362984,-0.0046583767980337,0.0,0.0,0.0,-0.0058737937361001,60.0,-3.0711355209350586,-0.0,-6.390678208845202e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,9.079695155378432e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,9.561359183862804e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,7.061988435452804e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,9.56135627347976e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,0.0004535495245363,287.1617431640625,294.1499938964844,282.1728210449219,281.2664489746094,283.2629699707031,281.8437194824219,286.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058469839028021e-09,0.0009674518369138,-0.0044442578218877,0.0,0.0,0.0,-0.0058332844637334,60.0,-3.053650379180908,-0.0,-6.381455364135037e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,9.075163688976318e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.5565861556679e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,7.058463961584494e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.556583245284855e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,0.000453323154943,287.1579284667969,294.1499938964844,282.2193603515625,281.3077697753906,283.2447814941406,281.8644104003906,286.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.00197525224155e-09,0.0009669683640822,-0.004296219907701,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.0193750858306885,-0.0,-6.375083216880739e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,9.075163688976318e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.5565861556679e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,7.058463961584494e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.556583245284855e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,0.000453323154943,287.1579284667969,294.1499938964844,282.2193603515625,281.3077697753906,283.2447814941406,281.8644104003906,286.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.00197525224155e-09,0.0009669683640822,-0.004296219907701,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.0193750858306885,-0.0,-6.375083216880739e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.082446922548117e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.564255742589012e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,7.064128294587135e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,9.564253559801728e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0004536869528237,287.15411376953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2277526855469,281.8873596191406,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9869086742401123,-0.0,-6.385316453361156e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,9.082446922548117e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.564255742589012e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,7.064128294587135e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,9.564253559801728e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0004536869528237,287.15411376953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2277526855469,281.8873596191406,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926869126469683e-09,0.0009677437483333,-0.0045339204370975,0.0,0.0,0.0,-0.0058502438478171,60.0,-2.9869086742401123,-0.0,-6.385316453361156e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.095057612285018e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,9.57753582042642e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,7.073937013046816e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.577533637639136e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.000454316905234,287.1503295898437,294.1499938964844,282.3205261230469,281.3973083496094,283.2117614746094,281.9140930175781,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.24977547702565e-09,0.0009690870647318,-0.0049455519765615,0.0,0.0,0.0,-0.0059281196445226,60.0,-2.955447196960449,-0.0,-6.40305799493035e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.095057612285018e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,9.57753582042642e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,7.073937013046816e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.577533637639136e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.000454316905234,287.1503295898437,294.1499938964844,282.3205261230469,281.3973083496094,283.2117614746094,281.9140930175781,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.24977547702565e-09,0.0009690870647318,-0.0049455519765615,0.0,0.0,0.0,-0.0059281196445226,60.0,-2.955447196960449,-0.0,-6.40305799493035e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.102461626753212e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585332736605778e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,7.079695933498442e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.585330553818494e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0004546867567114,287.14654541015625,294.1499938964844,282.37506103515625,281.44537353515625,283.19696044921875,281.9449768066406,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871887408196,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.922245502471924,-0.0,-6.413483788492158e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
