time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.102461626753212e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,9.585332736605778e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,7.079695933498442e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.585330553818494e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0004546867567114,287.14654541015625,294.1499938964844,282.37506103515625,281.44537353515625,283.19696044921875,281.9449768066406,286.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871887408196,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.922245502471924,-0.0,-6.413483788492158e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,9.10394373931922e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.58689342951402e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,7.080848445184529e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.586890519130976e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.0004547607968561,287.1446533203125,294.1499938964844,282.4032897949219,281.4702453613281,283.1900329589844,281.9615783691406,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700359078124,2.3604389554066074e-09,0.0009700335795059,-0.0052355304360389,0.0,0.0,0.0,-0.0059829810634255,60.0,-2.90417742729187,-0.0,-6.415570652507085e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,9.095617133425549e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.578124445397408e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.074371387716383e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,9.578122262610124e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,0.0004543448449112,287.1427917480469,294.1499938964844,282.43218994140625,281.49560546875,283.1833801269531,281.97821044921875,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691498125903,2.256681286283424e-09,0.0009691475424915,-0.0049636461772024,0.0,0.0,0.0,-0.0059315501712262,60.0,-2.8847484588623047,-0.0,-6.403838170854216e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.066152415471151e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.547096851747484e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,7.051454304018989e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.547093941364436e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0004528730059973,287.1390686035156,294.1499938964844,282.4918212890625,281.54791259765625,283.17108154296875,282.00732421875,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.889559841927735e-09,0.0009660080540925,-0.0040016458369791,0.0,0.0,0.0,-0.0057495511136949,60.0,-2.838599681854248,-0.0,-6.362412108273929e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.066152415471151e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.547096851747484e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,7.051454304018989e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.547093941364436e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0004528730059973,287.1390686035156,294.1499938964844,282.4918212890625,281.54791259765625,283.17108154296875,282.00732421875,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.889559841927735e-09,0.0009660080540925,-0.0040016458369791,0.0,0.0,0.0,-0.0057495511136949,60.0,-2.838599681854248,-0.0,-6.362412108273929e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,9.035479160957038e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.51479669311084e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,7.027597894193605e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.514793782727792e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004513408348429,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1600646972656,282.0297241210937,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.788166046142578,-0.0,-6.319430667645065e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,9.035479160957038e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,9.51479669311084e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,7.027597894193605e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.514793782727792e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004513408348429,287.1353454589844,294.1499938964844,282.5539855957031,281.6022644042969,283.1600646972656,282.0297241210937,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.788166046142578,-0.0,-6.319430667645065e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.017314005177468e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.49566820054315e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,7.013469439698383e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.495665290160105e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,0.0004504334647208,287.1316833496094,294.1499938964844,282.6185607910156,281.6585388183594,283.1503295898437,282.04608154296875,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810486005321307e-09,0.0009608037071302,-0.0024070881772786,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.737527847290039,-0.0,-6.294044396781828e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.017314005177468e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.49566820054315e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,7.013469439698383e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.495665290160105e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,0.0004504334647208,287.1316833496094,294.1499938964844,282.6185607910156,281.6585388183594,283.1503295898437,282.04608154296875,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810486005321307e-09,0.0009608037071302,-0.0024070881772786,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.737527847290039,-0.0,-6.294044396781828e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,9.020574361784384e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.499100997345522e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,7.016005110926926e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.499098814558238e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0004505963006522,287.1280212402344,294.1499938964844,282.685546875,281.7167358398437,283.1419372558594,282.0620422363281,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611515561118,1.3216377992009143e-09,0.0009611502755433,-0.0025134505704045,0.0,0.0,0.0,-0.0054680001921951,60.0,-2.6907548904418945,-0.0,-6.298593291376164e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,9.020574361784384e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.499100997345522e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,7.016005110926926e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,9.499098814558238e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0004505963006522,287.1280212402344,294.1499938964844,282.685546875,281.7167358398437,283.1419372558594,282.0620422363281,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611515561118,1.3216377992009143e-09,0.0009611502755433,-0.0025134505704045,0.0,0.0,0.0,-0.0054680001921951,60.0,-2.6907548904418945,-0.0,-6.298593291376164e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,9.025147301144898e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.503916226094589e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,7.019561599008739e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,9.503914043307304e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0004508247366175,287.1261901855469,294.1499938964844,282.7199401855469,281.7465209960937,283.1382141113281,282.0715026855469,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616388124413,1.378595460010956e-09,0.0009616374154575,-0.0026627043262124,0.0,0.0,0.0,-0.0054962369613349,60.0,-2.6685571670532227,-0.0,-6.30497893894244e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,9.025858889799564e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.50466564972885e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,7.020115299383178e-05,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,9.504663466941564e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0004508602723944,287.1243896484375,294.1499938964844,282.7548828125,281.7767639160156,283.13482666015625,282.081787109375,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617148316465,1.3874489335208295e-09,0.0009617134346626,-0.0026859040372073,0.0,0.0,0.0,-0.0055006276816129,60.0,-2.646034479141236,-0.0,-6.305972277687033e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.020783909363672e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.499321458861232e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,7.016168092377484e-05,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,9.499319276073948e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0004506067780312,287.1207580566406,294.1499938964844,282.8265380859375,281.83856201171875,283.1290283203125,282.10205078125,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961173675023,1.3241940877151135e-09,0.0009611723362468,-0.0025201488751918,0.0,0.0,0.0,-0.0054692686535418,60.0,-2.597941637039185,-0.0,-6.298879640098677e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.020783909363672e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.499321458861232e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,7.016168092377484e-05,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,9.499319276073948e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0004506067780312,287.1207580566406,294.1499938964844,282.8265380859375,281.83856201171875,283.1290283203125,282.10205078125,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961173675023,1.3241940877151135e-09,0.0009611723362468,-0.0025201488751918,0.0,0.0,0.0,-0.0054692686535418,60.0,-2.597941637039185,-0.0,-6.298879640098677e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.007394692162052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.485222108196469e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,7.005754014244303e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,9.485219925409184e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0004499379429034,287.1171569824219,294.1499938964844,282.90045166015625,281.9020690917969,283.12451171875,282.1205749511719,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597472380846,1.157357987224827e-09,0.0009597460739314,-0.0020829634740948,0.0,0.0,0.0,-0.005386562552303,60.0,-2.546765089035034,-0.0,-6.280192366148185e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.007394692162052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.485222108196469e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,7.005754014244303e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,9.485219925409184e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0004499379429034,287.1171569824219,294.1499938964844,282.90045166015625,281.9020690917969,283.12451171875,282.1205749511719,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597472380846,1.157357987224827e-09,0.0009597460739314,-0.0020829634740948,0.0,0.0,0.0,-0.005386562552303,60.0,-2.546765089035034,-0.0,-6.280192366148185e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,9.00863524293527e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,9.486528870183976e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,7.006719533819705e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.48652668739669e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.0004499999340623,287.1144104003906,294.1499938964844,282.9765930175781,281.9672546386719,283.1217956542969,282.1346435546875,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848450236953,7.97160226717608e-10,0.0005848442669957,-0.0015109023079276,0.0,0.0,0.0,-0.0033390203025192,60.0,-2.2539894580841064,-0.0,-6.281919695538818e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,9.00863524293527e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,9.486528870183976e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,7.006719533819705e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.48652668739669e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.0004499999340623,287.1144104003906,294.1499938964844,282.9765930175781,281.9672546386719,283.1217956542969,282.1346435546875,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005848450236953,7.97160226717608e-10,0.0005848442669957,-0.0015109023079276,0.0,0.0,0.0,-0.0033390203025192,60.0,-2.2539894580841064,-0.0,-6.281919695538818e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,4.053096199641004e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,4.268106567906216e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,3.152409408357926e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,4.2681054765125737e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0002024605346377,287.115478515625,294.1499938964844,283.0549011230469,282.03399658203125,283.1217041015625,282.1458740234375,286.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004227303725201,5.310053508011945e-10,0.0004227298486512,-0.0009732920443639,0.0,0.0,0.0,-0.0023825196549296,60.0,-1.484670877456665,-0.0,-1.2715929642581614e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,4.053096199641004e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,4.268106567906216e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,3.152409408357926e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,4.2681054765125737e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0002024605346377,287.115478515625,294.1499938964844,283.0549011230469,282.03399658203125,283.1217041015625,282.1458740234375,286.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004227303725201,5.310053508011945e-10,0.0004227298486512,-0.0009732920443639,0.0,0.0,0.0,-0.0023825196549296,60.0,-1.484670877456665,-0.0,-1.2715929642581614e-08,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,3.458259379840456e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,3.6417146475287154e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,2.6897583666141145e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,3.641713556135073e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001727471972117,287.1170654296875,294.1499938964844,283.0948486328125,282.0679626464844,283.1226806640625,282.1523742675781,286.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368483189959,4.6087997307431294e-10,0.0003684827242977,-0.0008431784226559,0.0,0.0,0.0,-0.0020755634177476,60.0,-1.180809736251831,-0.0,-9.25740817336873e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,3.3004911529133096e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,3.475576886557974e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,2.567049705248792e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,3.475575795164332e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0001648663455853,287.11932373046875,294.1499938964844,283.1353454589844,282.102294921875,283.1238098144531,282.1593322753906,286.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488218353595,4.3699879825886967e-10,0.0003488213988021,-0.0008000559173524,0.0,0.0,0.0,-0.001965251751244,60.0,-1.0014492273330688,-0.0,-8.432015086157207e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,3.2529584132134914e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,3.4255226637469605e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,2.5300798370153643e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.425521936151199e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.000162491996889,287.1238098144531,294.1499938964844,283.21783447265625,282.1720275878906,283.12628173828125,282.1736755371094,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466060734353,4.335176384540063e-10,0.0003466056368779,-0.000793119543232,0.0,0.0,0.0,-0.001952335704118,60.0,-0.8678473234176636,-0.0,-8.190892408777017e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,3.2529584132134914e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,3.4255226637469605e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,2.5300798370153643e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.425521936151199e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.000162491996889,287.1238098144531,294.1499938964844,283.21783447265625,282.1720275878906,283.12628173828125,282.1736755371094,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466060734353,4.335176384540063e-10,0.0003466056368779,-0.000793119543232,0.0,0.0,0.0,-0.001952335704118,60.0,-0.8678473234176636,-0.0,-8.190892408777017e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,2.91744163405383e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,3.072207255172543e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.269122160214465e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.072206527576782e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.0001457322359783,287.1283264160156,294.1499938964844,283.3023986816406,282.2431640625,283.12896728515625,282.1884460449219,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313985539833,3.9193778778034967e-10,0.0003139851614832,-0.0007164260023273,0.0,0.0,0.0,-0.0017681146273389,60.0,-0.7928040623664856,-0.0,-6.588377843286253e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,2.91744163405383e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,3.072207255172543e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.269122160214465e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,3.072206527576782e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.0001457322359783,287.1283264160156,294.1499938964844,283.3023986816406,282.2431640625,283.12896728515625,282.1884460449219,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313985539833,3.9193778778034967e-10,0.0003139851614832,-0.0007164260023273,0.0,0.0,0.0,-0.0017681146273389,60.0,-0.7928040623664856,-0.0,-6.588377843286253e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,2.150512227672152e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,2.264593422296457e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,1.672621328907553e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,2.264592876599636e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001074225219781,287.1314392089844,294.1499938964844,283.3889465332031,282.315673828125,283.11798095703125,282.1914978027344,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229009965551,2.864664339075061e-10,0.0002290096745127,-0.0005241154576651,0.0,0.0,0.0,-0.0012899682624265,60.0,-0.4584515690803528,-0.0,-3.579793128594133e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,2.150512227672152e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,2.264593422296457e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,1.672621328907553e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,2.264592876599636e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001074225219781,287.1314392089844,294.1499938964844,283.3889465332031,282.315673828125,283.11798095703125,282.1914978027344,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229009965551,2.864664339075061e-10,0.0002290096745127,-0.0005241154576651,0.0,0.0,0.0,-0.0012899682624265,60.0,-0.4584515690803528,-0.0,-3.579793128594133e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,1.3303277228260413e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,1.4008994185132906e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,1.0346997441956772e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,1.40089914566488e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,6.645261601079255e-05,287.13446044921875,294.1499938964844,283.4774475097656,282.389404296875,283.1196594238281,282.2016296386719,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417498715454,1.7729308299241348e-10,0.0001417496969224,-0.0003243569226469,0.0,0.0,0.0,-0.0007984363473951,60.0,-0.4013139307498932,-0.0,-1.3699079648432642e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,1.3303277228260413e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,1.4008994185132906e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,1.0346997441956772e-05,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,1.40089914566488e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,6.645261601079255e-05,287.13446044921875,294.1499938964844,283.4774475097656,282.389404296875,283.1196594238281,282.2016296386719,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417498715454,1.7729308299241348e-10,0.0001417496969224,-0.0003243569226469,0.0,0.0,0.0,-0.0007984363473951,60.0,-0.4013139307498932,-0.0,-1.3699079648432642e-09,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,1.005877766147023e-05,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,1.059237911249511e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,7.823497071512975e-06,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,1.0592377293505706e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,5.024567144573666e-05,287.1352844238281,294.1499938964844,283.5223999023437,282.4267578125,283.1200866699219,282.2044677734375,286.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071790102287,1.3405367094154738e-10,0.0001071788719855,-0.0002452506159897,0.0,0.0,0.0,-0.0006037085549905,60.0,-0.3222051560878753,-0.0,-7.831852943951391e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,7.5746197580883745e-06,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,7.976440429047216e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,5.891372893529479e-06,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,7.976438610057812e-06,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,3.783678766922094e-05,287.1357727050781,294.1499938964844,283.5678405761719,282.4643859863281,283.1203308105469,282.2062072753906,286.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.070943295024335e-05,1.0094700769736063e-10,8.070933108683676e-05,-0.000184682154213,0.0,0.0,0.0,-0.0004546130367089,60.0,-0.2499143928289413,-0.0,-4.4411530009114126e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,4.630918283510255e-06,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,4.876580987911439e-06,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,3.60182684744359e-06,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,4.876580078416737e-06,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.3132393835112453e-05,287.1361999511719,294.1499938964844,283.6600646972656,282.5404968261719,283.1205749511719,282.2080078125,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.9343430873705074e-05,6.17161322047366e-11,4.934336902806536e-05,-0.0001129094598582,0.0,0.0,0.0,-0.0002779373608063,60.0,-0.1466459184885025,-0.0,-1.6600010255274356e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,4.630918283510255e-06,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,4.876580987911439e-06,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,3.60182684744359e-06,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,4.876580078416737e-06,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.3132393835112453e-05,287.1361999511719,294.1499938964844,283.6600646972656,282.5404968261719,283.1205749511719,282.2080078125,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.9343430873705074e-05,6.17161322047366e-11,4.934336902806536e-05,-0.0001129094598582,0.0,0.0,0.0,-0.0002779373608063,60.0,-0.1466459184885025,-0.0,-1.6600010255274356e-10,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.2408504466729937e-06,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,3.4127722301491303e-06,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,2.520662292226916e-06,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,3.412771320654429e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,1.618871647224296e-05,287.13641357421875,294.1499938964844,283.7541198730469,282.61767578125,283.1206970214844,282.2088317871094,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4531902201706544e-05,4.319067326008508e-11,3.453185854596086e-05,-7.901721255620942e-05,0.0,0.0,0.0,-0.0001945082767633,60.0,-0.0916844233870506,-0.0,-8.130027900898895e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.2408504466729937e-06,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,3.4127722301491303e-06,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,2.520662292226916e-06,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,3.412771320654429e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,1.618871647224296e-05,287.13641357421875,294.1499938964844,283.7541198730469,282.61767578125,283.1206970214844,282.2088317871094,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4531902201706544e-05,4.319067326008508e-11,3.453185854596086e-05,-7.901721255620942e-05,0.0,0.0,0.0,-0.0001945082767633,60.0,-0.0916844233870506,-0.0,-8.130027900898895e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,2.14139231502486e-06,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,2.254989794892026e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.665527975092118e-06,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,2.254989112771e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,1.0696697245293764e-05,287.13653564453125,294.1499938964844,283.8499450683594,282.69586181640625,283.1207580566406,282.2092590332031,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.281705928908196e-05,2.853834009386436e-11,2.28170320042409e-05,-5.221079845796339e-05,0.0,0.0,0.0,-0.0001285219186684,60.0,-0.0597193129360675,-0.0,-3.5494950728631736e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,2.14139231502486e-06,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,2.254989794892026e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.665527975092118e-06,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,2.254989112771e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,1.0696697245293764e-05,287.13653564453125,294.1499938964844,283.8499450683594,282.69586181640625,283.1207580566406,282.2092590332031,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.281705928908196e-05,2.853834009386436e-11,2.28170320042409e-05,-5.221079845796339e-05,0.0,0.0,0.0,-0.0001285219186684,60.0,-0.0597193129360675,-0.0,-3.5494950728631736e-11,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
