time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117180,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.1113847904198335e-06,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,1.1703419886543998e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,8.644107651889499e-07,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,1.1703416475938866e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,5.551596586883534e-06,287.1365661621094,294.1499938964844,283.947509765625,282.7749938964844,283.12078857421875,282.2094116210937,286.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842194908240344e-05,1.481153914795197e-11,1.1842180356325116e-05,-2.7097650672658347e-05,0.0,0.0,0.0,-6.670365110039711e-05,60.0,-0.0349277779459953,-0.0,-9.56099348997652e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.1113847904198335e-06,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,1.1703419886543998e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,8.644107651889499e-07,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,1.1703416475938866e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,5.551596586883534e-06,287.1365661621094,294.1499938964844,283.947509765625,282.7749938964844,283.12078857421875,282.2094116210937,286.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842194908240344e-05,1.481153914795197e-11,1.1842180356325116e-05,-2.7097650672658347e-05,0.0,0.0,0.0,-6.670365110039711e-05,60.0,-0.0349277779459953,-0.0,-9.56099348997652e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.191875965872896e-07,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,7.573393645543547e-07,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,5.593683454208076e-07,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,7.573391371806792e-07,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,3.5924906569562154e-06,287.1365661621094,294.1499938964844,283.9969177246094,282.8149108886719,283.12078857421875,282.2094116210937,286.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.663189535378478e-06,9.584708027254862e-12,7.663179530936759e-06,-1.7535134247737005e-05,0.0,0.0,0.0,-4.316453123465181e-05,60.0,-0.0247447043657302,-0.0,-4.003671959934563e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,4.186522346572019e-07,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,4.4086107209295733e-07,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,3.256185436839587e-07,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,4.408609584061196e-07,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,2.091254373226548e-06,287.13653564453125,294.1499938964844,284.0467224121094,282.8550109863281,283.12078857421875,282.2094116210937,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.46094145445386e-06,5.579499969682322e-12,4.460935542738298e-06,-1.0207617378910072e-05,0.0,0.0,0.0,-2.512718492653221e-05,60.0,-0.0164510607719421,-0.0,-1.3566909097886826e-12,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.97147059566305e-07,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,2.0760539598541083e-07,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.533366713601936e-07,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.0760533914199186e-07,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.847902902038186e-07,287.13653564453125,294.1499938964844,284.1029968261719,282.9001770019531,283.12078857421875,282.2094116210937,286.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1006826500524767e-06,2.6273998168097057e-12,2.100680148942047e-06,-4.806834567716578e-06,0.0,0.0,0.0,-1.1832526070065796e-05,60.0,-0.0096675222739577,-0.0,-3.008532550689837e-13,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,8.58789448443531e-08,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,9.043468196523464e-08,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,6.679476172166687e-08,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,9.043466064895257e-08,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,4.289830712878029e-07,287.13653564453125,294.1499938964844,284.1475524902344,282.93585205078125,283.12078857421875,282.2094116210937,286.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.15107193577569e-07,1.1445746694177528e-12,9.151060567091918e-07,-2.093950342896278e-06,0.0,0.0,0.0,-5.154535756446421e-06,60.0,-0.0056906710378825,-0.0,-5.708834690783608e-14,0.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.050000000745058,9.875671808101671e-11,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.050000000745058,1.0399560379514836e-10,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.050000000745058,7.681080771426707e-11,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.050000000745058,1.0399557603957276e-10,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.050000000745058,4.933102260018526e-10,287.13653564453125,291.1499938964844,284.25,283.0174255371094,283.12078857421875,282.2094116210937,286.6990966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0579798148668827e-09,1.3410436320375712e-15,1.0579784825992531e-09,-2.4171700196973234e-09,0.0,0.0,0.0,-5.966285243630409e-09,60.0,-0.0012772065820172,-0.0,-7.549312328079224e-20,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.050000000745058,9.875671808101671e-11,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.050000000745058,1.0399560379514836e-10,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.050000000745058,7.681080771426707e-11,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.050000000745058,1.0399557603957276e-10,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.050000000745058,4.933102260018526e-10,287.13653564453125,291.1499938964844,284.25,283.0174255371094,283.12078857421875,282.2094116210937,286.6990966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0579798148668827e-09,1.3410436320375712e-15,1.0579784825992531e-09,-2.4171700196973234e-09,0.0,0.0,0.0,-5.966285243630409e-09,60.0,-0.0012772065820172,-0.0,-7.549312328079224e-20,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.6705495119094849,0.050000000745058,0.0407584719359874,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86932373046875,0.6705495119094849,0.050000000745058,0.0429206378757953,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700561523437,0.6705495119094849,0.050000000745058,0.0317010357975959,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.6705495119094849,0.050000000745058,0.042920634150505,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.6705495119094849,0.050000000745058,0.2035970091819763,286.809814453125,291.1499938964844,284.3018493652344,283.05841064453125,292.56982421875,294.5448913574219,286.7972106933594,1.0,0.101042702794075,0.0114577738568186,0.0114577738568186,1.0,1.0,-0.4344909489154815,8.548932441954094e-07,0.4344901144504547,-0.1325045526027679,0.0,0.0,0.0,7.983029365539551,60.0,859.2499389648438,-0.0,10.613720893859863,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.7302905917167664,0.050000000745058,0.0450264401733875,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.7302905917167664,0.050000000745058,0.0474150106310844,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.7302905917167664,0.050000000745058,0.0350205674767494,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.7302905917167664,0.050000000745058,0.0474150106310844,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.7302905917167664,0.050000000745058,0.224916398525238,287.21337890625,291.1499938964844,284.35418701171875,283.0994873046875,293.8090515136719,297.6964416503906,287.67724609375,1.0,0.1023588851094245,0.0229155477136373,0.0229155477136373,1.0,1.0,-0.4797624349594116,3.5273326375318e-06,0.4797589182853699,-0.1433251947164535,0.0,0.0,0.0,6.90067195892334,60.0,1768.359375,-0.0,11.975855827331545,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0452163740992546,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0476150177419185,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0351682901382446,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0476150177419185,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.2258651554584503,288.75750732421875,291.1499938964844,284.4602355957031,283.1817932128906,293.8175048828125,297.8022766113281,289.04302978515625,1.0,0.1049161404371261,0.0458310954272747,0.0458310954272747,1.0,1.0,-0.4817895889282226,3.684622060973197e-05,0.4817527532577514,-0.1437683850526809,0.0,0.0,0.0,7.59767484664917,60.0,1723.6859130859375,-0.0,12.651128768920898,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0452163740992546,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0476150177419185,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0351682901382446,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.0476150177419185,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.7133793830871582,0.050000000745058,0.2258651554584503,288.75750732421875,291.1499938964844,284.4602355957031,283.1817932128906,293.8175048828125,297.8022766113281,289.04302978515625,1.0,0.1049161404371261,0.0458310954272747,0.0458310954272747,1.0,1.0,-0.4817895889282226,3.684622060973197e-05,0.4817527532577514,-0.1437683850526809,0.0,0.0,0.0,7.59767484664917,60.0,1723.6859130859375,-0.0,12.651128768920898,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.7039307355880737,0.050000000745058,0.0452307201921939,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.7039307355880737,0.050000000745058,0.0476301237940788,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.7039307355880737,0.050000000745058,0.0351794473826885,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.7039307355880737,0.050000000745058,0.0476301237940788,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23248291015625,0.7039307355880737,0.050000000745058,0.2259368002414703,289.2836303710937,291.1499938964844,284.513916015625,283.2229919433594,293.8152770996094,297.7758178710937,289.52996826171875,1.0,0.1061803176999092,0.0572888702154159,0.0572888702154159,1.0,1.0,-0.4819424450397491,0.0001035796813084,0.4818388521671295,-0.1437398642301559,0.0,0.0,0.0,7.978479862213135,60.0,1562.357177734375,-0.0,12.97131633758545,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.6948223114013672,0.050000000745058,0.0452453568577766,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.6948223114013672,0.050000000745058,0.0476455390453338,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.6948223114013672,0.050000000745058,0.0351908318698406,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.6948223114013672,0.050000000745058,0.0476455390453338,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.6948223114013672,0.050000000745058,0.2260099202394485,289.7497863769531,291.1499938964844,284.5679931640625,283.26416015625,293.814208984375,297.7547302246094,289.9750671386719,1.0,0.1074347048997879,0.2458311021327972,0.2458311021327972,0.9973307251930236,1.0,-0.4820986092090606,0.0319813303649425,0.4501172602176666,-0.1120503693819046,0.0,0.0,0.0,8.374017715454102,60.0,1406.4630126953125,-0.0,13.293499946594238,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0452755875885486,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0476773753762245,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0352143459022045,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0476773753762245,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.226160928606987,290.5691223144531,291.1499938964844,284.67730712890625,283.34649658203125,293.114501953125,297.7265319824219,290.7514953613281,1.0,0.1099126487970352,0.6229155659675598,0.6229155659675598,0.9919921159744264,1.0,-0.4824208319187164,0.1826308518648147,0.2997899651527405,0.0378487892448902,0.0,0.0,0.0,9.202062606811523,60.0,1043.9896240234375,-0.0,13.943388938903809,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0452755875885486,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0476773753762245,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0352143459022045,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.0476773753762245,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308837890625,0.678165078163147,0.050000000745058,0.226160928606987,290.5691223144531,291.1499938964844,284.67730712890625,283.34649658203125,293.114501953125,297.7265319824219,290.7514953613281,1.0,0.1099126487970352,0.6229155659675598,0.6229155659675598,0.9919921159744264,1.0,-0.4824208319187164,0.1826308518648147,0.2997899651527405,0.0378487892448902,0.0,0.0,0.0,9.202062606811523,60.0,1043.9896240234375,-0.0,13.943388938903809,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0453049689531326,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0477083139121532,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0352372005581855,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0477083139121532,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.2263077050447464,291.0061950683594,291.1499938964844,284.7879943847656,283.4286499023437,292.0805969238281,297.71160888671875,291.0619506835937,1.0,0.1123519986867904,1.0,1.0,0.9866535067558287,1.0,-0.4827337563037872,0.2109963446855545,0.2717374265193939,0.0660155490040779,0.0,0.0,0.0,9.99152374267578,60.0,449.9142761230469,-0.0,14.600462913513184,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0453049689531326,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0477083139121532,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0352372005581855,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.0477083139121532,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.6644381284713745,0.050000000745058,0.2263077050447464,291.0061950683594,291.1499938964844,284.7879943847656,283.4286499023437,292.0805969238281,297.71160888671875,291.0619506835937,1.0,0.1123519986867904,1.0,1.0,0.9866535067558287,1.0,-0.4827337563037872,0.2109963446855545,0.2717374265193939,0.0660155490040779,0.0,0.0,0.0,9.99152374267578,60.0,449.9142761230469,-0.0,14.600462913513184,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0453344024717807,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0477393083274364,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0352600924670696,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0477393083274364,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.2264547348022461,291.23895263671875,290.6499938964844,284.8999328613281,283.510498046875,292.10137939453125,297.7033996582031,291.3011474609375,1.0,0.1147530749440193,1.0,1.0,0.9872620701789856,1.0,-0.4830473959445953,0.2112551480531692,0.2717922329902649,0.0661963373422622,0.0,0.0,0.0,10.77858543395996,48.0,304.2165222167969,-0.0,15.26483917236328,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0453344024717807,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0477393083274364,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0352600924670696,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.0477393083274364,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.6527367234230042,0.050000000745058,0.2264547348022461,291.23895263671875,290.6499938964844,284.8999328613281,283.510498046875,292.10137939453125,297.7033996582031,291.3011474609375,1.0,0.1147530749440193,1.0,1.0,0.9872620701789856,1.0,-0.4830473959445953,0.2112551480531692,0.2717922329902649,0.0661963373422622,0.0,0.0,0.0,10.77858543395996,48.0,304.2165222167969,-0.0,15.26483917236328,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0453574545681476,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0477635823190212,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0352780185639858,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0477635823190212,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.2265698760747909,291.4657897949219,290.1499938964844,285.012939453125,283.5918884277344,292.1489562988281,297.6997375488281,291.5167541503906,1.0,0.1165374666452407,1.0,1.0,0.9878706336021424,1.0,-0.4832930266857147,0.2113510072231292,0.2719420194625854,0.0662316977977752,0.0,0.0,0.0,11.394951820373535,36.0,236.41270446777344,-0.0,15.78575611114502,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0453574545681476,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0477635823190212,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0352780185639858,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.0477635823190212,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4552917480469,0.6447611451148987,0.050000000745058,0.2265698760747909,291.4657897949219,290.1499938964844,285.012939453125,283.5918884277344,292.1489562988281,297.6997375488281,291.5167541503906,1.0,0.1165374666452407,1.0,1.0,0.9878706336021424,1.0,-0.4832930266857147,0.2113510072231292,0.2719420194625854,0.0662316977977752,0.0,0.0,0.0,11.394951820373535,36.0,236.41270446777344,-0.0,15.78575611114502,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.641988217830658,0.050000000745058,0.0453661307692527,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.641988217830658,0.050000000745058,0.0477727204561233,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.641988217830658,0.050000000745058,0.0352847687900066,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.641988217830658,0.050000000745058,0.0477727204561233,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5521850585937,0.641988217830658,0.050000000745058,0.2266132235527038,291.5614624023437,290.1499938964844,285.0697937011719,283.63238525390625,292.1736145019531,297.6991271972656,291.60662841796875,1.0,0.1172018051147461,1.0,1.0,0.9881749153137208,1.0,-0.4833855032920837,0.2113859951496124,0.2719995081424713,0.0662439167499542,0.0,0.0,0.0,11.626998901367188,36.0,210.8678741455078,-0.0,15.98200511932373,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.6398881077766418,0.050000000745058,0.0453729480504989,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.6398881077766418,0.050000000745058,0.0477798990905284,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.6398881077766418,0.050000000745058,0.0352900698781013,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.6398881077766418,0.050000000745058,0.0477798990905284,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6380920410156,0.6398881077766418,0.050000000745058,0.2266472727060318,291.6463623046875,289.6499938964844,285.1268615722656,283.6727294921875,292.19805908203125,297.6991577148437,291.6864929199219,1.0,0.1177162826061248,1.0,1.0,0.986292839050293,1.0,-0.4834581613540649,0.2114428579807281,0.2720153033733368,0.0662827789783477,0.0,0.0,0.0,11.809296607971191,25.0,189.318603515625,-0.0,16.136234283447266,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.6380170583724976,0.050000000745058,0.0453792065382003,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.6380170583724976,0.050000000745058,0.0477864891290664,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.6380170583724976,0.050000000745058,0.0352949388325214,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.6380170583724976,0.050000000745058,0.0477864891290664,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7345275878906,0.6380170583724976,0.050000000745058,0.2266785353422165,291.7416687011719,289.6499938964844,285.2001953125,283.7240905761719,292.22955322265625,297.6998291015625,291.7764587402344,1.0,0.1181824877858161,1.0,1.0,0.983883798122406,1.0,-0.4835248291492462,0.2115076333284378,0.2720171809196472,0.066330999135971,0.0,0.0,0.0,11.976611137390137,25.0,166.50306701660156,-0.0,16.27783203125,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.6373463273048401,0.050000000745058,0.0453814901411533,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.6373463273048401,0.050000000745058,0.0477888956665992,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.6373463273048401,0.050000000745058,0.0352967157959938,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.6373463273048401,0.050000000745058,0.0477888956665992,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831420898437,0.6373463273048401,0.050000000745058,0.2266899496316909,291.78973388671875,289.1499938964844,285.2415466308594,283.7528381347656,292.2474365234375,297.70050048828125,291.822021484375,1.0,0.1183473393321037,1.0,1.0,0.9825286865234376,1.0,-0.4835491776466369,0.2115387469530105,0.2720104455947876,0.0663560554385185,0.0,0.0,0.0,12.03773021697998,25.0,155.68521118164062,-0.0,16.329566955566406,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.045389350503683,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0477971732616424,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0353028289973735,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0477971732616424,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.2267292141914367,291.9065246582031,288.6499938964844,285.3568725585937,283.8321228027344,292.2976989746094,297.7029724121094,291.93328857421875,1.0,0.1189694926142692,1.0,1.0,0.978764533996582,1.0,-0.4836329221725464,0.2116332203149795,0.271999716758728,0.0664294809103012,0.0,0.0,0.0,12.247899055480955,25.0,131.83302307128906,-0.0,16.507505416870117,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.045389350503683,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0477971732616424,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0353028289973735,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.0477971732616424,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010925292969,0.6350888609886169,0.050000000745058,0.2267292141914367,291.9065246582031,288.6499938964844,285.3568725585937,283.8321228027344,292.2976989746094,297.7029724121094,291.93328857421875,1.0,0.1189694926142692,1.0,1.0,0.978764533996582,1.0,-0.4836329221725464,0.2116332203149795,0.271999716758728,0.0664294809103012,0.0,0.0,0.0,12.247899055480955,25.0,131.83302307128906,-0.0,16.507505416870117,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0453973151743412,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0478055588901042,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0353090204298496,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0478055588901042,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.2267689853906631,292.0035705566406,288.1499938964844,285.4726257324219,283.9104309082031,292.32440185546875,297.7061462402344,292.0254211425781,1.0,0.1195811480283737,1.0,1.0,0.9181354641914368,1.0,-0.4837177693843841,0.2128397673368454,0.2708779871463775,0.0676098093390464,0.0,0.0,0.0,12.460957527160645,25.0,110.10115814208984,-0.0,16.6881160736084,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0453973151743412,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0478055588901042,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0353090204298496,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.0478055588901042,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99908447265625,0.6328738331794739,0.050000000745058,0.2267689853906631,292.0035705566406,288.1499938964844,285.4726257324219,283.9104309082031,292.32440185546875,297.7061462402344,292.0254211425781,1.0,0.1195811480283737,1.0,1.0,0.9181354641914368,1.0,-0.4837177693843841,0.2128397673368454,0.2708779871463775,0.0676098093390464,0.0,0.0,0.0,12.460957527160645,25.0,110.10115814208984,-0.0,16.6881160736084,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.0454051829874515,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.047813843935728,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.03531514108181,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.047813843935728,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.2268082946538925,292.0809020996094,287.6499938964844,285.5886535644531,283.9876708984375,292.33160400390625,297.7096252441406,292.0979309082031,1.0,0.1201825141906738,1.0,1.0,0.8575063943862915,1.0,-0.4838016331195831,0.2147996723651886,0.2690019607543945,0.0695404112339019,0.0,0.0,0.0,12.67164134979248,25.0,87.70884704589844,-0.0,16.86688995361328,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.0454051829874515,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.047813843935728,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.03531514108181,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.047813843935728,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.077392578125,0.6307487487792969,0.050000000745058,0.2268082946538925,292.0809020996094,287.6499938964844,285.5886535644531,283.9876708984375,292.33160400390625,297.7096252441406,292.0979309082031,1.0,0.1201825141906738,1.0,1.0,0.8575063943862915,1.0,-0.4838016331195831,0.2147996723651886,0.2690019607543945,0.0695404112339019,0.0,0.0,0.0,12.67164134979248,25.0,87.70884704589844,-0.0,16.86688995361328,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.9800827503204346,0.1513003259897232,0.1263556182384491,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112365722656,0.6938645243644714,0.050000000745058,0.0476469621062278,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112365722656,0.693994402885437,0.1417229920625686,0.0352103970944881,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112365722656,0.6938645243644714,0.050000000745058,0.0476469621062278,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112365722656,0.6938645243644714,0.050000000745058,0.2260166704654693,292.1160583496094,287.6499938964844,285.6467590332031,284.0258483886719,292.3474426269531,297.7119445800781,292.1335144042969,1.0,0.1206147149205207,1.0,1.0,0.8271918296813965,1.0,-0.5794643759727478,0.2576704919338226,0.3217939138412475,0.0902495235204696,0.0,0.0,0.0,9.184812545776367,25.0,85.93692779541016,-0.0,20.11005973815918,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.8718767166137695,0.153700366616249,0.0872024670243263,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14801025390625,0.7039762139320374,0.050000000745058,0.0476296581327915,297.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.9685086011886596,0.1435591280460357,0.0908043757081031,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14801025390625,0.7039762139320374,0.050000000745058,0.0476296581327915,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.7039762139320374,0.050000000745058,0.2259345799684524,292.1533203125,287.1499938964844,285.7048645019531,284.0636901855469,292.267822265625,297.71356201171875,292.1666564941406,1.0,0.1210127249360084,1.0,1.0,0.7441537380218506,1.0,-0.591019332408905,0.2700328528881073,0.3209864497184753,0.098978117108345,0.0,0.0,0.0,8.832784652709961,45.0,67.38411712646484,-0.0,20.89230155944824,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1424560546875,0.8859822750091553,0.1608296185731887,0.0963320359587669,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.0476517379283905,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1424560546875,0.8859822750091553,0.1479806452989578,0.0749249160289764,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.0476517379283905,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.226039320230484,292.1440124511719,286.6499938964844,285.821044921875,284.1383361816406,291.5473327636719,297.71539306640625,292.1171264648437,1.0,0.1227440759539604,1.0,1.0,0.5780774354934692,1.0,-0.5911397933959961,0.3128494322299957,0.278290331363678,0.1430483311414718,0.0,0.0,0.0,9.41404151916504,65.0,-127.11634063720705,-0.0,21.21357536315918,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
