time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119280,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1424560546875,0.8859822750091553,0.1608296185731887,0.0963320359587669,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.0476517379283905,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1424560546875,0.8859822750091553,0.1479806452989578,0.0749249160289764,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.0476517379283905,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.6911371350288391,0.050000000745058,0.226039320230484,292.1440124511719,286.6499938964844,285.821044921875,284.1383361816406,291.5473327636719,297.71539306640625,292.1171264648437,1.0,0.1227440759539604,1.0,1.0,0.5780774354934692,1.0,-0.5911397933959961,0.3128494322299957,0.278290331363678,0.1430483311414718,0.0,0.0,0.0,9.41404151916504,65.0,-127.11634063720705,-0.0,21.21357536315918,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.8337263464927673,0.1720961630344391,0.0655064731836319,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359069824219,0.7380242943763733,0.050000000745058,0.0475781559944152,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.8337263464927673,0.1563451290130615,0.0509494803845882,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359069824219,0.7380242943763733,0.050000000745058,0.0475781559944152,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.8337263464927673,0.138526976108551,0.3272183835506439,291.7937927246094,286.1499938964844,285.9370422363281,284.2115478515625,289.5709533691406,297.7011108398437,291.6659851074219,1.0,0.12554831802845,1.0,1.0,0.4120011329650879,1.0,-0.6447145342826843,0.4573184549808502,0.1873960942029953,0.2768973708152771,0.0,0.0,0.0,8.034528732299805,85.0,-711.1652221679688,-0.0,24.144363403320312,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.8337263464927673,0.1720961630344391,0.0655064731836319,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359069824219,0.7380242943763733,0.050000000745058,0.0475781559944152,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.8337263464927673,0.1563451290130615,0.0509494803845882,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359069824219,0.7380242943763733,0.050000000745058,0.0475781559944152,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.8337263464927673,0.138526976108551,0.3272183835506439,291.7937927246094,286.1499938964844,285.9370422363281,284.2115478515625,289.5709533691406,297.7011108398437,291.6659851074219,1.0,0.12554831802845,1.0,1.0,0.4120011329650879,1.0,-0.6447145342826843,0.4573184549808502,0.1873960942029953,0.2768973708152771,0.0,0.0,0.0,8.034528732299805,85.0,-711.1652221679688,-0.0,24.144363403320312,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1815295368432998,0.0678843781352043,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.7338835000991821,0.050000000745058,0.0475836023688316,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1636924147605896,0.0527989603579044,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.7338835000991821,0.050000000745058,0.0475836023688316,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1428488194942474,0.3390965163707733,290.8674011230469,286.1499938964844,286.0527038574219,284.2831726074219,287.4208679199219,297.6759338378906,290.6554870605469,1.0,0.129286840558052,1.0,1.0,0.2472006827592849,1.0,-0.6659601926803589,0.5950930118560791,0.0708671286702156,0.4098702073097229,0.0,0.0,0.0,8.38084602355957,105.0,-1370.9683837890625,-0.0,26.34640312194824,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1815295368432998,0.0678843781352043,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.7338835000991821,0.050000000745058,0.0475836023688316,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1636924147605896,0.0527989603579044,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557189941406,0.7338835000991821,0.050000000745058,0.0475836023688316,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.8382683992385864,0.1428488194942474,0.3390965163707733,290.8674011230469,286.1499938964844,286.0527038574219,284.2831726074219,287.4208679199219,297.6759338378906,290.6554870605469,1.0,0.129286840558052,1.0,1.0,0.2472006827592849,1.0,-0.6659601926803589,0.5950930118560791,0.0708671286702156,0.4098702073097229,0.0,0.0,0.0,8.38084602355957,105.0,-1370.9683837890625,-0.0,26.34640312194824,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1883427053689956,0.0711789727210998,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.728428840637207,0.050000000745058,0.0475912019610405,297.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1689247190952301,0.0553614236414432,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.728428840637207,0.050000000745058,0.0475912019610405,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1458263993263244,0.3555537164211273,289.7101135253906,286.1499938964844,286.1679077148437,284.3530578613281,286.254638671875,297.6409606933594,289.50885009765625,1.0,0.1339785605669021,1.0,1.0,0.0824002251029014,1.0,-0.6927568316459656,0.6905199885368347,0.0022368649952113,0.4999930262565613,0.0,0.0,0.0,8.834870338439941,125.0,-1566.6474609375,-0.0,29.40037727355957,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1883427053689956,0.0711789727210998,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.728428840637207,0.050000000745058,0.0475912019610405,297.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1689247190952301,0.0553614236414432,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.728428840637207,0.050000000745058,0.0475912019610405,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73828125,0.8443889617919922,0.1458263993263244,0.3555537164211273,289.7101135253906,286.1499938964844,286.1679077148437,284.3530578613281,286.254638671875,297.6409606933594,289.50885009765625,1.0,0.1339785605669021,1.0,1.0,0.0824002251029014,1.0,-0.6927568316459656,0.6905199885368347,0.0022368649952113,0.4999930262565613,0.0,0.0,0.0,8.834870338439941,125.0,-1566.6474609375,-0.0,29.40037727355957,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764221191406,0.8479015827178955,0.1909473240375518,0.0731140226125717,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.7253474593162537,0.050000000745058,0.0475956797599792,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764221191406,0.8479015827178955,0.170834869146347,0.0568664595484733,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24560546875,0.7253474593162537,0.050000000745058,0.0475956797599792,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764221191406,0.8479015827178955,0.1467589288949966,0.3652196824550628,289.1504211425781,286.1499938964844,286.2252502441406,284.3873596191406,286.2168884277344,297.6289367675781,288.9711608886719,1.0,0.1366806179285049,1.0,1.0,0.0,1.0,-0.7084957361221313,0.7084946632385254,1.0706075954658445e-06,0.5150019526481628,0.0,0.0,0.0,9.097823143005373,125.0,-1484.042724609375,-0.0,31.276212692260746,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.8516674637794495,0.1931288093328476,0.0752237737178802,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618103027344,0.722065806388855,0.050000000745058,0.0476005785167217,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.8516674637794495,0.1723547130823135,0.0585073791444301,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7618103027344,0.722065806388855,0.050000000745058,0.0476005785167217,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.8516674637794495,0.1473485976457595,0.3757583200931549,288.6828308105469,286.1499938964844,286.2824401855469,284.421142578125,286.27362060546875,297.63018798828125,288.54559326171875,1.0,0.1396189332008361,1.0,1.0,0.0,1.0,-0.7256557941436768,0.725655198097229,5.74741704895132e-07,0.5289422273635864,0.0,0.0,0.0,9.386724472045898,145.0,-1293.86474609375,-0.0,33.40775680541992,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17877197265625,0.8465980887413025,0.1960539668798446,0.0723918825387954,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.9095776677131652,0.1149913594126701,0.0942845121026039,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17877197265625,0.8465980887413025,0.174271285533905,0.0563047975301742,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2224426269531,0.7264877557754517,0.050000000745058,0.0475937724113464,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17877197265625,0.8465980887413025,0.1479149013757705,0.361612468957901,288.1603088378906,286.1499938964844,286.36444091796875,284.4689636230469,286.35601806640625,297.63250732421875,288.0572204589844,1.0,0.1442748606204986,1.0,1.0,0.0,1.0,-0.7586516737937927,0.758651077747345,6.116603685768496e-07,0.5557224154472351,0.0,0.0,0.0,9.538090705871582,145.0,-1025.6607666015625,-0.0,37.23907852172852,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.8463215827941895,0.1974776536226272,0.0722392350435257,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.989501953125,0.9513476490974426,0.1128794252872467,0.1059254556894302,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.8463215827941895,0.1752135753631591,0.0561860725283622,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.7267301082611084,0.050000000745058,0.0475933514535427,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.8463215827941895,0.148269921541214,0.3608499467372894,287.98736572265625,286.1499938964844,286.39617919921875,284.4872741699219,286.387939453125,297.61456298828125,287.895263671875,1.0,0.1462199240922927,1.0,1.0,0.0,1.0,-0.7713830471038818,0.7713824510574341,6.262727652028843e-07,0.5661031603813171,0.0,0.0,0.0,9.655647277832031,165.0,-931.0001831054688,-0.0,38.87419128417969,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.8520436882972717,0.2001385390758514,0.0754360556602478,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835632324219,0.9398228526115416,0.1089187115430831,0.1048559173941612,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.8520436882972717,0.1769139319658279,0.0586724877357482,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290344238281,0.7217385172843933,0.050000000745058,0.0476007610559463,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69586181640625,0.8520436882972717,0.1487178951501846,0.3768187165260315,287.6814270019531,286.1499938964844,286.4618225097656,284.5247497558594,286.4538879394531,297.5712890625,287.6105041503906,1.0,0.1504862308502197,1.0,1.0,0.0,1.0,-0.7960936427116394,0.7960929870605469,6.551621254402562e-07,0.5861972570419312,0.0,0.0,0.0,10.095510482788086,165.0,-748.1473388671875,-0.0,42.47183227539063,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.8566757440567017,0.2017308473587036,0.0780858695507049,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045166015625,0.9254649877548218,0.1068435385823249,0.1025894284248352,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.8566757440567017,0.1778595298528671,0.0607334524393081,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54217529296875,0.7177030444145203,0.050000000745058,0.0476069375872612,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.8566757440567017,0.1487575471401214,0.3900550603866577,287.5013732910156,286.1499938964844,286.50897216796875,284.5513610839844,286.5012512207031,297.5505676269531,287.4432983398437,1.0,0.1537606418132782,1.0,1.0,0.0,1.0,-0.814919650554657,0.8149189949035645,6.776722898393928e-07,0.6014994978904724,0.0,0.0,0.0,10.447683334350586,185.0,-630.4886474609375,-0.0,45.37247848510742,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.2046331912279129,0.0846520140767097,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907958984375,0.8992576003074646,0.1035761162638664,0.0989877805113792,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.179318368434906,0.0658404529094696,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.7077900767326355,0.050000000745058,0.0476223267614841,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.1480951756238937,0.422854334115982,287.1871337890625,286.1499938964844,286.62066650390625,284.6132507324219,286.61346435546875,297.5204162597656,287.15362548828125,1.0,0.1622318625450134,1.0,1.0,0.0,1.0,-0.8639882206916809,0.8639875054359436,7.384562081824697e-07,0.6413747072219849,0.0,0.0,0.0,11.363511085510254,205.0,-396.89849853515625,-0.0,53.50563430786133,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.2046331912279129,0.0846520140767097,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907958984375,0.8992576003074646,0.1035761162638664,0.0989877805113792,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.179318368434906,0.0658404529094696,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.7077900767326355,0.050000000745058,0.0476223267614841,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932678222656,0.867739737033844,0.1480951756238937,0.422854334115982,287.1871337890625,286.1499938964844,286.62066650390625,284.6132507324219,286.61346435546875,297.5204162597656,287.15362548828125,1.0,0.1622318625450134,1.0,1.0,0.0,1.0,-0.8639882206916809,0.8639875054359436,7.384562081824697e-07,0.6413747072219849,0.0,0.0,0.0,11.363511085510254,205.0,-396.89849853515625,-0.0,53.50563430786133,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.2066080570220947,0.091704323887825,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.8797467947006226,0.1014815717935562,0.0968181416392326,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.1798720955848693,0.0713255852460861,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.6974831223487854,0.050000000745058,0.0476390086114406,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.1466038227081298,0.4580821096897125,287.00592041015625,286.1499938964844,286.7310791015625,284.6728515625,286.724365234375,297.4992370605469,286.9896850585937,1.0,0.1716280579566955,1.0,1.0,0.0,1.0,-0.9187286496162416,0.9187278151512146,8.100096238194965e-07,0.6858276128768921,0.0,0.0,0.0,12.401067733764648,225.0,-221.8233642578125,-0.0,63.62551498413086,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.2066080570220947,0.091704323887825,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.8797467947006226,0.1014815717935562,0.0968181416392326,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.1798720955848693,0.0713255852460861,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.6974831223487854,0.050000000745058,0.0476390086114406,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.878976583480835,0.1466038227081298,0.4580821096897125,287.00592041015625,286.1499938964844,286.7310791015625,284.6728515625,286.724365234375,297.4992370605469,286.9896850585937,1.0,0.1716280579566955,1.0,1.0,0.0,1.0,-0.9187286496162416,0.9187278151512146,8.100096238194965e-07,0.6858276128768921,0.0,0.0,0.0,12.401067733764648,225.0,-221.8233642578125,-0.0,63.62551498413086,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.8846741914749146,0.2073492258787155,0.095450609922409,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8708899617195129,0.1006262376904487,0.0959673374891281,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.8846741914749146,0.1798645406961441,0.0742393657565116,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.6923176646232605,0.050000000745058,0.0476479455828666,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.8846741914749146,0.1455991417169571,0.4767955839633941,286.9545288085937,286.1499938964844,286.7857666015625,284.7017517089844,286.7793273925781,297.4906616210937,286.94464111328125,1.0,0.1766710877418518,1.0,1.0,0.0,1.0,-0.948170244693756,0.9481694102287292,8.501903039359604e-07,0.7097157835960388,0.0,0.0,0.0,12.970942497253418,225.0,-152.91722106933594,-0.0,69.55323791503906,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8860010504722595,0.2081143110990524,0.0963409543037414,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252624511719,0.8671095371246338,0.0998443514108657,0.0951950997114181,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8860010504722595,0.1798108369112014,0.0749318525195121,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.6911201477050781,0.050000000745058,0.0476499423384666,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92486572265625,0.900123655796051,0.1443829834461212,0.503937304019928,286.92401123046875,286.1499938964844,286.8400573730469,284.73004150390625,286.8338928222656,297.4838256835937,286.9192199707031,1.0,0.1819485127925872,1.0,1.0,0.0,1.0,-0.981209635734558,0.9812087416648864,8.967228950496064e-07,0.7364782691001892,0.0,0.0,0.0,13.417520523071287,245.0,-94.81140899658205,-0.0,76.32611846923828,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.8833070397377014,0.2104201167821884,0.0945391356945037,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8661825060844421,0.0985610634088516,0.0939492955803871,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.8833070397377014,0.1803473383188247,0.0735304430127143,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.693553626537323,0.050000000745058,0.0476451963186264,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.9408673644065856,0.1413832306861877,0.5611539483070374,286.9112243652344,286.1499938964844,286.9345703125,284.7782592773437,286.9288330078125,297.50030517578125,286.9129333496094,1.0,0.1917950510978698,1.0,1.0,0.0,1.0,-1.0450423955917358,1.0450414419174194,9.911553888741764e-07,0.7881501913070679,0.0,0.0,0.0,14.097159385681152,245.0,-14.473791122436523,-0.0,90.1607437133789,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8827999830245972,0.2108115404844284,0.0942032411694526,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8662134408950806,0.0983874201774597,0.0937831774353981,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.8827999830245972,0.1804702877998352,0.0732691884040832,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.6940125823020935,0.050000000745058,0.0476443246006965,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127197265625,0.9468307495117188,0.1408838033676147,0.569547176361084,286.91290283203125,286.1499938964844,286.9474792480469,284.7847595214844,286.9418029785156,297.505859375,286.9152526855469,1.0,0.1932087987661361,1.0,1.0,0.0,1.0,-1.054199457168579,1.0541985034942627,1.005201397674682e-06,0.7955546975135803,0.0,0.0,0.0,14.193649291992188,265.0,-5.311487674713135,-0.0,92.27870178222656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.890447735786438,0.21415476500988,0.0993776321411132,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8540768623352051,0.0969303399324417,0.0924272164702415,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.890447735786438,0.18150295317173,0.0772937163710594,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.6871213912963867,0.050000000745058,0.0476564913988113,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9652493596076964,0.1361784189939499,0.618411123752594,286.95068359375,286.1499938964844,287.0531616210937,284.8368225097656,287.0479431152344,297.492919921875,286.9571838378906,1.0,0.2053894251585006,1.0,1.0,0.0,1.0,-1.127821445465088,1.127820372581482,1.1229626579734031e-06,0.8551793098449707,0.0,0.0,0.0,15.49355697631836,285.0,55.76618576049805,-0.0,110.9957275390625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.890447735786438,0.21415476500988,0.0993776321411132,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8540768623352051,0.0969303399324417,0.0924272164702415,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.890447735786438,0.18150295317173,0.0772937163710594,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.6871213912963867,0.050000000745058,0.0476564913988113,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.9652493596076964,0.1361784189939499,0.618411123752594,286.95068359375,286.1499938964844,287.0531616210937,284.8368225097656,287.0479431152344,297.492919921875,286.9571838378906,1.0,0.2053894251585006,1.0,1.0,0.0,1.0,-1.127821445465088,1.127820372581482,1.1229626579734031e-06,0.8551793098449707,0.0,0.0,0.0,15.49355697631836,285.0,55.76618576049805,-0.0,110.9957275390625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9363076090812684,0.21119324862957,0.1339705735445022,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.8076273798942566,0.0955219492316246,0.0911406353116035,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.9682613611221312,0.1769757270812988,0.1143283620476722,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.6498516798019409,0.050000000745058,0.0477442815899848,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8995392322540283,0.1328153610229492,0.601454496383667,287.0185852050781,286.1499938964844,287.15692138671875,284.8861999511719,287.1520690917969,297.4043884277344,287.0269470214844,1.0,0.2183806300163269,1.0,1.0,0.0,1.0,-1.1868646144866943,1.1868634223937988,1.223348590428941e-06,0.9025497436523438,0.0,0.0,0.0,18.552719116210938,305.0,93.93902587890624,-0.0,132.76243591308594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.9363076090812684,0.21119324862957,0.1339705735445022,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.8076273798942566,0.0955219492316246,0.0911406353116035,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.9682613611221312,0.1769757270812988,0.1143283620476722,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.6498516798019409,0.050000000745058,0.0477442815899848,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8995392322540283,0.1328153610229492,0.601454496383667,287.0185852050781,286.1499938964844,287.15692138671875,284.8861999511719,287.1520690917969,297.4043884277344,287.0269470214844,1.0,0.2183806300163269,1.0,1.0,0.0,1.0,-1.1868646144866943,1.1868634223937988,1.223348590428941e-06,0.9025497436523438,0.0,0.0,0.0,18.552719116210938,305.0,93.93902587890624,-0.0,132.76243591308594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.9813297986984252,0.2035017311573028,0.1857407391071319,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.754500687122345,0.0944679379463195,0.0902019590139389,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.917371928691864,0.1691696047782898,0.1196576356887817,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.6117486357688904,0.050000000745058,0.047891765832901,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8392531871795654,0.130520299077034,0.5909753441810608,287.104248046875,286.25,287.2586669921875,284.9327087402344,287.2541198730469,297.3032531738281,287.1136474609375,1.0,0.2321508675813675,1.0,1.0,0.0,1.0,-1.2385351657867432,1.238533854484558,1.316463226430642e-06,0.9446245431900024,0.0,0.0,0.0,23.06910514831543,308.0,117.13069152832033,-0.0,157.32911682128906,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.9813297986984252,0.2035017311573028,0.1857407391071319,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.754500687122345,0.0944679379463195,0.0902019590139389,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.917371928691864,0.1691696047782898,0.1196576356887817,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.6117486357688904,0.050000000745058,0.047891765832901,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8392531871795654,0.130520299077034,0.5909753441810608,287.104248046875,286.25,287.2586669921875,284.9327087402344,287.2541198730469,297.3032531738281,287.1136474609375,1.0,0.2321508675813675,1.0,1.0,0.0,1.0,-1.2385351657867432,1.238533854484558,1.316463226430642e-06,0.9446245431900024,0.0,0.0,0.0,23.06910514831543,308.0,117.13069152832033,-0.0,157.32911682128906,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15118408203125,0.9082320928573608,0.1993327289819717,0.1815055906772613,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.7094693779945374,0.0940475687384605,0.0899920165538787,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15045166015625,0.854847252368927,0.1672566831111908,0.1180999055504798,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13983154296875,0.5693730711936951,0.050000000745058,0.0481098555028438,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.7867673635482788,0.1295530349016189,0.5874268412590027,287.1507873535156,286.25,287.3087158203125,284.95489501953125,287.30419921875,297.2588806152344,287.15985107421875,1.0,0.2388866990804672,1.0,1.0,0.0,1.0,-1.2303045988082886,1.2303032875061035,1.3013961961405585e-06,0.9380046725273132,0.0,0.0,0.0,28.4674129486084,308.0,123.22274017333984,-0.0,165.78480529785156,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967163085937,0.8629741072654724,0.1974902302026748,0.1790959686040878,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925048828125,0.6756314039230347,0.093728095293045,0.089854709804058,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.8168702125549316,0.1660599410533905,0.1171784326434135,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.5391470193862915,0.050000000745058,0.0483242124319076,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946716308594,0.7504993677139282,0.1287370920181274,0.5844348073005676,287.19635009765625,286.3500061035156,287.3581848144531,284.976318359375,287.35369873046875,297.2332458496094,287.2055358886719,1.0,0.2455273270606994,1.0,1.0,0.0,1.0,-1.2228037118911743,1.2228025197982788,1.2877362678409554e-06,0.931937336921692,0.0,0.0,0.0,33.780879974365234,296.0,126.43531799316406,-0.0,174.5468292236328,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8219754695892334,0.1970049142837524,0.1781722754240036,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.6423306465148926,0.0933938026428222,0.0897851437330246,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27001953125,0.7754164338111877,0.1650204807519912,0.1164591982960701,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.5097254514694214,0.050000000745058,0.0486334487795829,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.7151502966880798,0.127725675702095,0.5808583498001099,287.2704162597656,286.3500061035156,287.4361267089844,285.009033203125,287.43170166015625,297.215576171875,287.27984619140625,1.0,0.2554640769958496,1.0,1.0,0.0,1.0,-1.2168233394622805,1.2168220281600952,1.2769071418006206e-06,0.9270921349525452,0.0,0.0,0.0,41.52019500732422,296.0,129.622802734375,-0.0,188.7050170898437,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894592285156,0.8145576119422913,0.1971519589424133,0.1782646477222442,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851867675781,0.6363728642463684,0.0933359786868095,0.089791439473629,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.767619252204895,0.1648703217506408,0.1163724139332771,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.5045146942138672,0.050000000745058,0.0487062111496925,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.7078321576118469,0.1275209337472915,0.5801787376403809,287.2890930175781,286.45001220703125,287.4553527832031,285.01690673828125,287.4509582519531,297.213623046875,287.298583984375,1.0,0.2578463554382324,1.0,1.0,0.0,1.0,-1.2161086797714231,1.2161073684692385,1.275615659324103e-06,0.9265113472938538,0.0,0.0,0.0,43.351688385009766,284.0,130.1297149658203,-0.0,192.2634429931641,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.7844295501708984,0.1987011432647705,0.1796707212924957,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.6129045486450195,0.0931564345955848,0.0899220779538154,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7384505271911621,0.1645067781209945,0.1162588372826576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722229003906,0.4846217036247253,0.050000000745058,0.0490505248308181,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.6775407791137695,0.1267174929380417,0.5777918696403503,287.383056640625,286.54998779296875,287.54998779296875,285.05438232421875,287.54571533203125,297.21124267578125,287.392578125,1.0,0.2691551148891449,1.0,1.0,0.0,1.0,-1.2153635025024414,1.2153621912002563,1.274258238481707e-06,0.9258918762207032,0.0,0.0,0.0,52.05824661254883,272.0,131.2867431640625,-0.0,210.02508544921875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.7844295501708984,0.1987011432647705,0.1796707212924957,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.6129045486450195,0.0931564345955848,0.0899220779538154,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7384505271911621,0.1645067781209945,0.1162588372826576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722229003906,0.4846217036247253,0.050000000745058,0.0490505248308181,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.6775407791137695,0.1267174929380417,0.5777918696403503,287.383056640625,286.54998779296875,287.54998779296875,285.05438232421875,287.54571533203125,297.21124267578125,287.392578125,1.0,0.2691551148891449,1.0,1.0,0.0,1.0,-1.2153635025024414,1.2153621912002563,1.274258238481707e-06,0.9258918762207032,0.0,0.0,0.0,52.05824661254883,272.0,131.2867431640625,-0.0,210.02508544921875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.7642856240272522,0.2009885460138321,0.1818928569555282,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.5938475728034973,0.093108981847763,0.0901665836572647,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765625,0.7186479568481445,0.1645279377698898,0.116453431546688,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662475585937,0.4679169952869415,0.050000000745058,0.049368031322956,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.6563681960105896,0.1261822134256363,0.5766275525093079,287.4769592285156,286.6499938964844,287.6433410644531,285.0887756347656,287.6390686035156,297.2152404785156,287.4864501953125,1.0,0.2794848978519439,1.0,1.0,0.0,1.0,-1.2175405025482178,1.2175391912460327,1.278167246709927e-06,0.9276309609413148,0.0,0.0,0.0,60.1300163269043,260.0,131.14622497558594,-0.0,227.49124145507807,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.7642856240272522,0.2009885460138321,0.1818928569555282,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.5938475728034973,0.093108981847763,0.0901665836572647,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765625,0.7186479568481445,0.1645279377698898,0.116453431546688,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662475585937,0.4679169952869415,0.050000000745058,0.049368031322956,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751892089844,0.6563681960105896,0.1261822134256363,0.5766275525093079,287.4769592285156,286.6499938964844,287.6433410644531,285.0887756347656,287.6390686035156,297.2152404785156,287.4864501953125,1.0,0.2794848978519439,1.0,1.0,0.0,1.0,-1.2175405025482178,1.2175391912460327,1.278167246709927e-06,0.9276309609413148,0.0,0.0,0.0,60.1300163269043,260.0,131.14622497558594,-0.0,227.49124145507807,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
