time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121380,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.7503689527511597,0.2036416828632354,0.1844799369573593,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.578524649143219,0.0931512936949729,0.0904805436730384,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7023948431015015,0.1647446006536483,0.1167928278446197,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.4511618912220001,0.050000000745058,0.0496615916490554,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.6411507725715637,0.1258228421211242,0.576229453086853,287.5708923339844,286.75,287.7366638183594,285.120361328125,287.7323913574219,297.221923828125,287.58038330078125,1.0,0.2888641357421875,1.0,1.0,0.0,1.0,-1.221304178237915,1.22130286693573,1.284952077185153e-06,0.9306472539901732,0.0,0.0,0.0,67.61945343017578,248.0,131.0115203857422,-0.0,244.39756774902344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.7503689527511597,0.2036416828632354,0.1844799369573593,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.578524649143219,0.0931512936949729,0.0904805436730384,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7023948431015015,0.1647446006536483,0.1167928278446197,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.4511618912220001,0.050000000745058,0.0496615916490554,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.6411507725715637,0.1258228421211242,0.576229453086853,287.5708923339844,286.75,287.7366638183594,285.120361328125,287.7323913574219,297.221923828125,287.58038330078125,1.0,0.2888641357421875,1.0,1.0,0.0,1.0,-1.221304178237915,1.22130286693573,1.284952077185153e-06,0.9306472539901732,0.0,0.0,0.0,67.61945343017578,248.0,131.0115203857422,-0.0,244.39756774902344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.7450194954872131,0.2050620019435882,0.1858576089143753,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.5720339417457581,0.0931986644864082,0.0906552299857139,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.6954006552696228,0.1648979634046554,0.1169922053813934,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072692871094,0.4443848431110382,0.050000000745058,0.0497994497418403,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160888671875,0.6350764632225037,0.1256912350654602,0.576225221157074,287.6178894042969,286.75,287.7833251953125,285.1351318359375,287.7790832519531,297.2257995605469,287.6273803710937,1.0,0.293205052614212,1.0,1.0,0.0,1.0,-1.223567008972168,1.223565697669983,1.289043211727403e-06,0.932461142539978,0.0,0.0,0.0,71.1440200805664,248.0,130.96920776367188,-0.0,252.5744781494141,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.7404898405075073,0.206534281373024,0.1872789710760116,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.5662213563919067,0.0932609811425209,0.0908388048410415,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645202636719,0.6891813278198242,0.1650729924440384,0.1172040775418281,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543273925781,0.4385522902011871,0.050000000745058,0.0499313026666641,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.629743754863739,0.1255850493907928,0.5763163566589355,287.6649169921875,286.8500061035156,287.8299865722656,285.1492919921875,287.82574462890625,297.2299499511719,287.67437744140625,1.0,0.2973197698593139,1.0,1.0,0.0,1.0,-1.226015329360962,1.2260140180587769,1.2934790447616251e-06,0.934423327445984,0.0,0.0,0.0,74.51947021484375,236.0,130.9393768310547,-0.0,260.5408630371094,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.759521484375,0.7333953380584717,0.2096205204725265,0.1902354061603546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550964355469,0.5563854575157166,0.0934260934591293,0.0912272632122039,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585754394531,0.6787452697753906,0.1654748618602752,0.1176536008715629,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.4291637539863586,0.050000000745058,0.0501765422523021,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.6206952929496765,0.1254367679357528,0.5767181515693665,287.75897216796875,286.95001220703125,287.92333984375,285.1757202148437,287.9190979003906,297.2386779785156,287.7684020996094,1.0,0.3048861622810364,1.0,1.0,0.0,1.0,-1.2313463687896729,1.2313450574874878,1.3031722119194455e-06,0.938695192337036,0.0,0.0,0.0,80.80945587158203,224.0,130.90811157226562,-0.0,275.772705078125,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.759521484375,0.7333953380584717,0.2096205204725265,0.1902354061603546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550964355469,0.5563854575157166,0.0934260934591293,0.0912272632122039,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7585754394531,0.6787452697753906,0.1654748618602752,0.1176536008715629,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.4291637539863586,0.050000000745058,0.0501765422523021,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.6206952929496765,0.1254367679357528,0.5767181515693665,287.75897216796875,286.95001220703125,287.92333984375,285.1757202148437,287.9190979003906,297.2386779785156,287.7684020996094,1.0,0.3048861622810364,1.0,1.0,0.0,1.0,-1.2313463687896729,1.2313450574874878,1.3031722119194455e-06,0.938695192337036,0.0,0.0,0.0,80.80945587158203,224.0,130.90811157226562,-0.0,275.772705078125,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536682128906,0.7284035682678223,0.2129207700490951,0.1933423280715942,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84918212890625,0.5486130118370056,0.0936429426074028,0.0916388928890228,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.6705641746520996,0.1659361124038696,0.1181269884109497,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.4221048057079315,0.050000000745058,0.0503958314657211,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.6131207346916199,0.1253620088100433,0.5773426294326782,287.8530578613281,287.04998779296875,288.01666259765625,285.1998291015625,288.012451171875,297.2480773925781,287.8624267578125,1.0,0.3115874528884887,1.0,1.0,0.0,1.0,-1.2371506690979004,1.237149357795715,1.3137803307472495e-06,0.943345844745636,0.0,0.0,0.0,86.45001220703125,212.0,130.90318298339844,-0.0,289.9577331542969,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536682128906,0.7284035682678223,0.2129207700490951,0.1933423280715942,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84918212890625,0.5486130118370056,0.0936429426074028,0.0916388928890228,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.6705641746520996,0.1659361124038696,0.1181269884109497,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.4221048057079315,0.050000000745058,0.0503958314657211,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.6131207346916199,0.1253620088100433,0.5773426294326782,287.8530578613281,287.04998779296875,288.01666259765625,285.1998291015625,288.012451171875,297.2480773925781,287.8624267578125,1.0,0.3115874528884887,1.0,1.0,0.0,1.0,-1.2371506690979004,1.237149357795715,1.3137803307472495e-06,0.943345844745636,0.0,0.0,0.0,86.45001220703125,212.0,130.90318298339844,-0.0,289.9577331542969,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.7252463698387146,0.2165524065494537,0.1967072635889053,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.5425968170166016,0.0939159542322158,0.0920754298567771,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94677734375,0.6642460227012634,0.1664561331272125,0.118621252477169,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93670654296875,0.4167491495609283,0.050000000745058,0.0505877546966075,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453125,0.6066678762435913,0.125354066491127,0.5781402587890625,287.9471740722656,287.1499938964844,288.1099853515625,285.2218017578125,288.1058044433594,297.2587890625,287.9565124511719,1.0,0.3174658417701721,1.0,1.0,0.0,1.0,-1.243494749069214,1.2434934377670288,1.3254347095426056e-06,0.9484224319458008,0.0,0.0,0.0,91.40624237060548,200.0,130.9207763671875,-0.0,303.0479431152344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.7252463698387146,0.2165524065494537,0.1967072635889053,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.5425968170166016,0.0939159542322158,0.0920754298567771,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94677734375,0.6642460227012634,0.1664561331272125,0.118621252477169,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.93670654296875,0.4167491495609283,0.050000000745058,0.0505877546966075,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453125,0.6066678762435913,0.125354066491127,0.5781402587890625,287.9471740722656,287.1499938964844,288.1099853515625,285.2218017578125,288.1058044433594,297.2587890625,287.9565124511719,1.0,0.3174658417701721,1.0,1.0,0.0,1.0,-1.243494749069214,1.2434934377670288,1.3254347095426056e-06,0.9484224319458008,0.0,0.0,0.0,91.40624237060548,200.0,130.9207763671875,-0.0,303.0479431152344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0420227050781,0.7236016392707825,0.2204059064388275,0.2002723813056945,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375061035156,0.538064181804657,0.0942413657903671,0.0925348475575447,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409545898437,0.6594664454460144,0.167028546333313,0.1191327050328254,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0308837890625,0.4126566648483276,0.050000000745058,0.0507516711950302,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394592285156,0.6014668345451355,0.1254104971885681,0.5790984034538269,288.0413513183594,287.25,288.2033386230469,285.2417907714844,288.1991577148437,297.2699890136719,288.0506286621094,1.0,0.3225471079349518,1.0,1.0,0.0,1.0,-1.2502862215042114,1.2502847909927368,1.3379711845118436e-06,0.9538387656211852,0.0,0.0,0.0,95.6603775024414,188.0,130.95294189453125,-0.0,314.9617919921875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0420227050781,0.7236016392707825,0.2204059064388275,0.2002723813056945,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375061035156,0.538064181804657,0.0942413657903671,0.0925348475575447,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409545898437,0.6594664454460144,0.167028546333313,0.1191327050328254,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0308837890625,0.4126566648483276,0.050000000745058,0.0507516711950302,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0394592285156,0.6014668345451355,0.1254104971885681,0.5790984034538269,288.0413513183594,287.25,288.2033386230469,285.2417907714844,288.1991577148437,297.2699890136719,288.0506286621094,1.0,0.3225471079349518,1.0,1.0,0.0,1.0,-1.2502862215042114,1.2502847909927368,1.3379711845118436e-06,0.9538387656211852,0.0,0.0,0.0,95.6603775024414,188.0,130.95294189453125,-0.0,314.9617919921875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0891418457031,0.7232537269592285,0.222395583987236,0.2021048367023468,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846252441406,0.5362749695777893,0.0944224819540977,0.0927718505263328,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.6575649380683899,0.1673328876495361,0.1193936392664909,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780029296875,0.410982996225357,0.050000000745058,0.0508232712745666,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865478515625,0.5993015170097351,0.1254612952470779,0.5796314477920532,288.08843994140625,287.25,288.25,285.2510986328125,288.245849609375,297.275634765625,288.09771728515625,1.0,0.3248017728328705,1.0,1.0,0.0,1.0,-1.2538092136383057,1.2538079023361206,1.3444968089970644e-06,0.956638514995575,0.0,0.0,0.0,97.52718353271484,188.0,130.9700164794922,-0.0,320.46319580078125,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1362609863281,0.7231931686401367,0.2244235575199127,0.2039660662412643,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317138671875,0.5347731113433838,0.0946156457066536,0.0930134132504463,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351318359375,0.6559547781944275,0.1676491051912307,0.1196578070521354,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250915527344,0.4095214307308197,0.050000000745058,0.0508879721164703,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336364746094,0.5974097847938538,0.125526562333107,0.5801976323127747,288.1355285644531,287.3500061035156,288.2966613769531,285.2599792480469,288.2925109863281,297.28125,288.144775390625,1.0,0.3268710374832153,1.0,1.0,0.0,1.0,-1.2574076652526855,1.2574063539505005,1.3511786391973146e-06,0.9594920873641968,0.0,0.0,0.0,99.22052001953124,176.0,130.98678588867188,-0.0,325.6543884277344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035827636719,0.723569929599762,0.2273838371038437,0.2066709250211715,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19903564453125,0.5330881476402283,0.0949122533202171,0.0933662056922912,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024230957031,0.6541187167167664,0.168121188879013,0.1200406104326248,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.4077616930007934,0.050000000745058,0.0509685017168521,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.200927734375,0.5951590538024902,0.1256441324949264,0.5810605883598328,288.20281982421875,287.3500061035156,288.3633117675781,285.2720031738281,288.35919189453125,297.28924560546875,288.2120361328125,1.0,0.3295139074325561,1.0,1.0,0.0,1.0,-1.262669801712036,1.262668490409851,1.3609824236482382e-06,0.9636569023132324,0.0,0.0,0.0,101.34014892578124,176.0,131.00973510742188,-0.0,332.52685546875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23052978515625,0.7238668203353882,0.2285896837711334,0.2077688723802566,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.5325576066970825,0.095037929713726,0.0935100317001342,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.653528094291687,0.1683170199394226,0.1201957091689109,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193298339844,0.4071573913097381,0.050000000745058,0.0509967915713787,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278747558594,0.5944024920463562,0.1256991773843765,0.5814234614372253,288.2297668457031,287.45001220703125,288.3900146484375,285.2765808105469,288.3858947753906,297.2924194335937,288.23895263671875,1.0,0.3304700851440429,1.0,1.0,0.0,1.0,-1.2648160457611084,1.2648147344589231,1.3649921584146796e-06,0.9653528928756714,0.0,0.0,0.0,102.08946990966795,164.0,131.01853942871094,-0.0,335.0963134765625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7255080342292786,0.2328978776931762,0.2116739451885223,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.5312953591346741,0.0955083444714546,0.0940249785780906,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6520536541938782,0.1690327376127243,0.1207467913627624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.4054476320743561,0.050000000745058,0.0510785020887851,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.5923644304275513,0.1259262859821319,0.5827668905258179,288.32403564453125,287.54998779296875,288.4833374023437,285.291748046875,288.479248046875,297.3034362792969,288.3331604003906,1.0,0.3333788812160492,1.0,1.0,0.0,1.0,-1.272493839263916,1.272492527961731,1.379427885694895e-06,0.9714511036872864,0.0,0.0,0.0,104.27737426757812,152.0,131.047607421875,-0.0,343.2825622558594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7255080342292786,0.2328978776931762,0.2116739451885223,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.5312953591346741,0.0955083444714546,0.0940249785780906,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6520536541938782,0.1690327376127243,0.1207467913627624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.4054476320743561,0.050000000745058,0.0510785020887851,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.5923644304275513,0.1259262859821319,0.5827668905258179,288.32403564453125,287.54998779296875,288.4833374023437,285.291748046875,288.479248046875,297.3034362792969,288.3331604003906,1.0,0.3333788812160492,1.0,1.0,0.0,1.0,-1.272493839263916,1.272492527961731,1.379427885694895e-06,0.9714511036872864,0.0,0.0,0.0,104.27737426757812,152.0,131.047607421875,-0.0,343.2825622558594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41912841796875,0.7280338406562805,0.2373445034027099,0.2156782299280166,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5309017300605774,0.0960274785757064,0.094559222459793,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6514407396316528,0.1697974652051925,0.1213121712207794,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078674316406,0.4043210744857788,0.050000000745058,0.0511335767805576,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4163818359375,0.5912317633628845,0.1262067407369613,0.5842245817184448,288.4183044433594,287.6499938964844,288.57666015625,285.3056945800781,288.5726013183594,297.3143005371094,288.4273986816406,1.0,0.3356289565563202,1.0,1.0,0.0,1.0,-1.2804361581802368,1.2804347276687622,1.3945009413873777e-06,0.9777973294258118,0.0,0.0,0.0,105.79654693603516,140.0,131.07431030273438,-0.0,350.21685791015625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41912841796875,0.7280338406562805,0.2373445034027099,0.2156782299280166,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41455078125,0.5309017300605774,0.0960274785757064,0.094559222459793,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.6514407396316528,0.1697974652051925,0.1213121712207794,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078674316406,0.4043210744857788,0.050000000745058,0.0511335767805576,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4163818359375,0.5912317633628845,0.1262067407369613,0.5842245817184448,288.4183044433594,287.6499938964844,288.57666015625,285.3056945800781,288.5726013183594,297.3143005371094,288.4273986816406,1.0,0.3356289565563202,1.0,1.0,0.0,1.0,-1.2804361581802368,1.2804347276687622,1.3945009413873777e-06,0.9777973294258118,0.0,0.0,0.0,105.79654693603516,140.0,131.07431030273438,-0.0,350.21685791015625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.51348876953125,0.7313944101333618,0.2419270575046539,0.2197798490524292,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.5313258171081543,0.0965974852442741,0.095114842057228,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.6516331434249878,0.1706129610538482,0.1218933835625648,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.403735876083374,0.050000000745058,0.051162514835596,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.5909574031829834,0.1265400648117065,0.5857962965965271,288.5126037597656,287.75,288.6700134277344,285.318603515625,288.6659545898437,297.324951171875,288.5216369628906,1.0,0.337246835231781,1.0,1.0,0.0,1.0,-1.288645625114441,1.2886441946029663,1.410209165442211e-06,0.9843725562095642,0.0,0.0,0.0,106.65928649902344,128.0,131.0991973876953,-0.0,355.9052429199219,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.51348876953125,0.7313944101333618,0.2419270575046539,0.2197798490524292,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.5313258171081543,0.0965974852442741,0.095114842057228,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.6516331434249878,0.1706129610538482,0.1218933835625648,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.403735876083374,0.050000000745058,0.051162514835596,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.5909574031829834,0.1265400648117065,0.5857962965965271,288.5126037597656,287.75,288.6700134277344,285.318603515625,288.6659545898437,297.324951171875,288.5216369628906,1.0,0.337246835231781,1.0,1.0,0.0,1.0,-1.288645625114441,1.2886441946029663,1.410209165442211e-06,0.9843725562095642,0.0,0.0,0.0,106.65928649902344,128.0,131.0991973876953,-0.0,355.9052429199219,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606689453125,0.7333734631538391,0.2442674785852432,0.2218658775091171,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560302734375,0.531829833984375,0.0969024524092674,0.0954017862677574,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.6520142555236816,0.1710400134325027,0.1221904158592224,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492858886719,0.4036333262920379,0.050000000745058,0.0511675886809825,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578308105469,0.5911235213279724,0.1267261207103729,0.586624801158905,288.55975341796875,287.75,288.7166748046875,285.3247375488281,288.712646484375,297.3302001953125,288.5687866210937,1.0,0.3378315269947052,1.0,1.0,0.0,1.0,-1.2928510904312134,1.2928497791290283,1.4182799077389063e-06,0.9877166152000428,0.0,0.0,0.0,106.85426330566406,128.0,131.1111297607422,-0.0,358.2968139648437,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6078491210937,0.7355501651763916,0.246639996767044,0.2239750325679779,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.532525360584259,0.0972214117646217,0.0956956073641777,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.60650634765625,0.652580738067627,0.1714802384376526,0.1224920377135276,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.596435546875,0.4036530554294586,0.050000000745058,0.0511665716767311,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60498046875,0.5914852619171143,0.1269250214099884,0.5874820947647095,288.60693359375,287.8500061035156,288.7633361816406,285.3306884765625,288.7593078613281,297.3353881835937,288.61590576171875,1.0,0.3382717967033386,1.0,1.0,0.0,1.0,-1.2971254587173462,1.2971240282058716,1.4264810488384685e-06,0.991078555583954,0.0,0.0,0.0,106.89561462402344,116.0,131.12283325195312,-0.0,360.3922729492188,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752319335937,0.7390091419219971,0.2500838041305542,0.2270271331071853,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67059326171875,0.5338534116744995,0.0977023243904113,0.0961284786462783,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6738586425781,0.6537120938301086,0.1721324920654297,0.1229313760995864,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6637878417969,0.4038910865783691,0.1024908050894737,0.051154688000679,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6723327636719,0.5923370718955994,0.127231553196907,0.5887578725814819,288.6742858886719,287.8500061035156,288.8299865722656,285.3388977050781,288.82598876953125,297.3426513671875,288.6832275390625,1.0,0.3386547863483429,1.0,1.0,0.0,1.0,-1.303353190422058,1.3033517599105835,1.4384276028067688e-06,0.9959118366241456,0.0,0.0,0.0,106.6915283203125,116.0,131.13929748535156,-0.0,362.8746948242188,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70098876953125,0.7457364201545715,0.2515273094177246,0.228112980723381,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69647216796875,0.5392192006111145,0.0979508310556411,0.09615059196949,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.6591901779174805,0.1724486500024795,0.1229948103427887,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.5095464587211609,0.1021588966250419,0.08335642516613,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981506347656,0.5976884961128235,0.1274072229862213,0.588545024394989,288.7001647949219,287.95001220703125,288.8566589355469,285.3421325683594,288.852783203125,297.34405517578125,288.7094421386719,1.0,0.3388429284095764,1.0,1.0,0.0,1.0,-1.3431074619293213,1.3431059122085571,1.5165369404712692e-06,1.0270662307739258,0.0,0.0,0.0,102.87644958496094,119.0,131.267822265625,-0.0,373.302734375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8004150390625,0.7530903816223145,0.2565222382545471,0.2325108051300048,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7956848144531,0.5433658361434937,0.0987258180975914,0.0968185737729072,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79901123046875,0.6630353331565857,0.1734598875045776,0.1236524358391761,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7956848144531,0.5427240133285522,0.0970497131347656,0.096542865037918,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79742431640625,0.6009514927864075,0.1278443932533264,0.5903326272964478,288.7995910644531,288.04998779296875,288.95001220703125,285.3531494140625,288.9461975097656,297.3730773925781,288.8082275390625,1.0,0.3397446572780609,1.0,1.0,0.0,1.0,-1.368006706237793,1.3680051565170288,1.5676674820497285e-06,1.0474270582199097,0.0,0.0,0.0,101.23705291748048,107.0,133.5828399658203,-0.0,381.6634826660156,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8004150390625,0.7530903816223145,0.2565222382545471,0.2325108051300048,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7956848144531,0.5433658361434937,0.0987258180975914,0.0968185737729072,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.79901123046875,0.6630353331565857,0.1734598875045776,0.1236524358391761,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7956848144531,0.5427240133285522,0.0970497131347656,0.096542865037918,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79742431640625,0.6009514927864075,0.1278443932533264,0.5903326272964478,288.7995910644531,288.04998779296875,288.95001220703125,285.3531494140625,288.9461975097656,297.3730773925781,288.8082275390625,1.0,0.3397446572780609,1.0,1.0,0.0,1.0,-1.368006706237793,1.3680051565170288,1.5676674820497285e-06,1.0474270582199097,0.0,0.0,0.0,101.23705291748048,107.0,133.5828399658203,-0.0,381.6634826660156,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954772949219,0.7581045627593994,0.2615721225738525,0.237006276845932,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8907775878906,0.5453581213951111,0.0995258018374443,0.0975541248917579,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8940124511719,0.66462641954422,0.1744878441095352,0.1243558228015899,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89044189453125,0.534477949142456,0.0936804488301277,0.0929059907793998,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924560546875,0.6018583178520203,0.1282225996255874,0.5920077562332153,288.89459228515625,288.1499938964844,289.0433349609375,285.3639831542969,289.03955078125,297.4052734375,288.9031066894531,1.0,0.340028703212738,1.0,1.0,0.0,1.0,-1.372774600982666,1.372773051261902,1.5773124459883547e-06,1.051039218902588,0.0,0.0,0.0,101.09280395507812,95.0,132.35250854492188,-0.0,383.6809997558594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954772949219,0.7581045627593994,0.2615721225738525,0.237006276845932,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8907775878906,0.5453581213951111,0.0995258018374443,0.0975541248917579,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8940124511719,0.66462641954422,0.1744878441095352,0.1243558228015899,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89044189453125,0.534477949142456,0.0936804488301277,0.0929059907793998,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924560546875,0.6018583178520203,0.1282225996255874,0.5920077562332153,288.89459228515625,288.1499938964844,289.0433349609375,285.3639831542969,289.03955078125,297.4052734375,288.9031066894531,1.0,0.340028703212738,1.0,1.0,0.0,1.0,-1.372774600982666,1.372773051261902,1.5773124459883547e-06,1.051039218902588,0.0,0.0,0.0,101.09280395507812,95.0,132.35250854492188,-0.0,383.6809997558594,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.7643150687217712,0.266713798046112,0.2415495365858078,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853820800781,0.5484204888343811,0.1003835424780845,0.0983116328716278,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98858642578125,0.6672806143760681,0.1755643784999847,0.1250686347484588,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847717285156,0.5306974053382874,0.0917980149388313,0.090779922902584,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.603701651096344,0.1286152899265289,0.5935463309288025,288.9891662597656,288.25,289.1366577148437,285.3748474121094,289.1329040527344,297.4253234863281,288.99761962890625,1.0,0.3397707343101501,1.0,1.0,0.0,1.0,-1.3792874813079834,1.3792859315872192,1.5907338593024178e-06,1.056164026260376,0.0,0.0,0.0,100.19922637939452,83.0,131.6863555908203,-0.0,384.8153381347656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.7643150687217712,0.266713798046112,0.2415495365858078,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853820800781,0.5484204888343811,0.1003835424780845,0.0983116328716278,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98858642578125,0.6672806143760681,0.1755643784999847,0.1250686347484588,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9847717285156,0.5306974053382874,0.0917980149388313,0.090779922902584,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.603701651096344,0.1286152899265289,0.5935463309288025,288.9891662597656,288.25,289.1366577148437,285.3748474121094,289.1329040527344,297.4253234863281,288.99761962890625,1.0,0.3397707343101501,1.0,1.0,0.0,1.0,-1.3792874813079834,1.3792859315872192,1.5907338593024178e-06,1.056164026260376,0.0,0.0,0.0,100.19922637939452,83.0,131.6863555908203,-0.0,384.8153381347656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.03729248046875,0.767858624458313,0.2693249583244324,0.2438456416130066,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.5503308773040771,0.1008353978395462,0.0987014323472976,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357971191406,0.6689851880073547,0.1761229336261749,0.1254311352968216,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03192138671875,0.5300090909004211,0.091206207871437,0.0900919809937477,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03424072265625,0.6049651503562927,0.1288317292928695,0.5943388938903809,289.036376953125,288.2279968261719,289.1833190917969,285.3803405761719,289.1795654296875,297.4327087402344,289.0447998046875,1.0,0.3394475877285003,1.0,1.0,0.0,1.0,-1.3830721378326416,1.3830705881118774,1.598605763319938e-06,1.059181809425354,0.0,0.0,0.0,99.50223541259766,83.0,131.49366760253906,-0.0,385.0562744140625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08447265625,0.7716948390007019,0.2719654440879822,0.246161088347435,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.5524884462356567,0.1013031899929046,0.0990997403860092,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.670937716960907,0.1766959875822067,0.1257987916469574,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0790405273437,0.5299140810966492,0.0907687991857528,0.0895684510469436,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814208984375,0.6064532399177551,0.1290658265352249,0.5951748490333557,289.08355712890625,288.29559326171875,289.2300109863281,285.3859558105469,289.22625732421875,297.4390563964844,289.0919494628906,1.0,0.3390010893344879,1.0,1.0,0.0,1.0,-1.3871461153030396,1.3871444463729858,1.6071622894742177e-06,1.0624865293502808,0.0,0.0,0.0,98.6519012451172,71.0,131.3619842529297,-0.0,385.0768737792969,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1750793457031,0.77988201379776,0.2771216034889221,0.2506666779518127,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1704406738281,0.5573139190673828,0.1022472754120826,0.0998911261558532,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1735534667969,0.6753786206245422,0.1778385937213897,0.1265217214822769,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695251464844,0.5310434103012085,0.0902298912405967,0.0888775587081909,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719970703125,0.6099190711975098,0.1295680999755859,0.5969344973564148,289.17413330078125,288.23468017578125,289.3196105957031,285.39703369140625,289.3158569335937,297.4494323730469,289.1824645996094,1.0,0.3378114700317383,1.0,1.0,0.0,1.0,-1.3956551551818848,1.3956536054611206,1.6250972976195044e-06,1.0693538188934326,0.0,0.0,0.0,96.61871337890624,71.0,131.2230987548828,-0.0,384.4967041015625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
