time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123480,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1788635253906,0.7802466750144958,0.2773389518260956,0.2508562207221985,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1742248535156,0.5575343370437622,0.1022879481315612,0.0999249145388603,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1773376464844,0.6755834817886353,0.177887424826622,0.1265523731708526,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5311228036880493,0.0902140662074089,0.088855542242527,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1757507324219,0.610080361366272,0.1295905262231826,0.5970125198364258,289.1778869628906,288.32867431640625,289.3233337402344,285.39752197265625,289.3196105957031,297.4498291015625,289.1862487792969,1.0,0.3377526700496673,1.0,1.0,0.0,1.0,-1.3960272073745728,1.3960256576538086,1.62587991781038e-06,1.069649338722229,0.0,0.0,0.0,96.52312469482422,59.0,131.2196807861328,-0.0,384.4548950195313,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.7899883985519409,0.2828405499458313,0.2556442320346832,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2685852050781,0.5635594725608826,0.1033408939838409,0.1007925942540168,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27166748046875,0.6812400817871094,0.1791420429944992,0.1273337602615356,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.267578125,0.53384929895401,0.0899453237652778,0.0884303376078605,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.6144956946372986,0.1301899999380111,0.5990868806838989,289.2722473144531,288.3580017089844,289.4166564941406,285.4097900390625,289.4129638671875,297.45916748046875,289.280517578125,1.0,0.3360477685928345,1.0,1.0,0.0,1.0,-1.405733942985535,1.405732274055481,1.6462270195916062e-06,1.077199101448059,0.0,0.0,0.0,93.8636245727539,47.0,131.17396545410156,-0.0,382.9482727050781,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.7899883985519409,0.2828405499458313,0.2556442320346832,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2685852050781,0.5635594725608826,0.1033408939838409,0.1007925942540168,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27166748046875,0.6812400817871094,0.1791420429944992,0.1273337602615356,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.267578125,0.53384929895401,0.0899453237652778,0.0884303376078605,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.6144956946372986,0.1301899999380111,0.5990868806838989,289.2722473144531,288.3580017089844,289.4166564941406,285.4097900390625,289.4129638671875,297.45916748046875,289.280517578125,1.0,0.3360477685928345,1.0,1.0,0.0,1.0,-1.405733942985535,1.405732274055481,1.6462270195916062e-06,1.077199101448059,0.0,0.0,0.0,93.8636245727539,47.0,131.17396545410156,-0.0,382.9482727050781,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.8009333610534668,0.2884724140167236,0.2605291306972503,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.5705772638320923,0.1044644266366958,0.1017069891095161,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.6879506707191467,0.1804616004228592,0.1281457841396331,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5378826856613159,0.0898617357015609,0.0881799459457397,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.36444091796875,0.6195661425590515,0.1308593302965164,0.6013883352279663,289.3666076660156,288.38360595703125,289.510009765625,285.4230041503906,289.5063171386719,297.4678039550781,289.37481689453125,1.0,0.3339119255542755,1.0,1.0,0.0,1.0,-1.4161323308944702,1.4161306619644165,1.6680141925462522e-06,1.0850896835327148,0.0,0.0,0.0,90.72209167480467,35.0,131.1756591796875,-0.0,380.5821228027344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3676147460937,0.8009333610534668,0.2884724140167236,0.2605291306972503,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36297607421875,0.5705772638320923,0.1044644266366958,0.1017069891095161,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.6879506707191467,0.1804616004228592,0.1281457841396331,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5378826856613159,0.0898617357015609,0.0881799459457397,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.36444091796875,0.6195661425590515,0.1308593302965164,0.6013883352279663,289.3666076660156,288.38360595703125,289.510009765625,285.4230041503906,289.5063171386719,297.4678039550781,289.37481689453125,1.0,0.3339119255542755,1.0,1.0,0.0,1.0,-1.4161323308944702,1.4161306619644165,1.6680141925462522e-06,1.0850896835327148,0.0,0.0,0.0,90.72209167480467,35.0,131.1756591796875,-0.0,380.5821228027344,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8129162192344666,0.2942653894424438,0.2655268609523773,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574279785156,0.5786299109458923,0.1056656092405319,0.1026739031076431,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604187011719,0.6957949995994568,0.1818509101867675,0.1289916336536407,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.543201744556427,0.0899183303117752,0.0880523473024368,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4588317871094,0.6253734827041626,0.1315945237874984,0.6039032936096191,289.4609680175781,288.40545654296875,289.60333251953125,285.4374084472656,289.59967041015625,297.47613525390625,289.4691772460937,1.0,0.3313641250133514,1.0,1.0,0.0,1.0,-1.427173376083374,1.4271717071533203,1.6913631952775177e-06,1.0934768915176392,0.0,0.0,0.0,87.13267517089844,25.0,131.20022583007812,-0.0,377.38909912109375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8129162192344666,0.2942653894424438,0.2655268609523773,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574279785156,0.5786299109458923,0.1056656092405319,0.1026739031076431,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604187011719,0.6957949995994568,0.1818509101867675,0.1289916336536407,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4562072753906,0.543201744556427,0.0899183303117752,0.0880523473024368,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4588317871094,0.6253734827041626,0.1315945237874984,0.6039032936096191,289.4609680175781,288.40545654296875,289.60333251953125,285.4374084472656,289.59967041015625,297.47613525390625,289.4691772460937,1.0,0.3313641250133514,1.0,1.0,0.0,1.0,-1.427173376083374,1.4271717071533203,1.6913631952775177e-06,1.0934768915176392,0.0,0.0,0.0,87.13267517089844,25.0,131.20022583007812,-0.0,377.38909912109375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092468261719,0.8190703988075256,0.2972457110881805,0.2680919468402862,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.504638671875,0.5830234289169312,0.1063002794981002,0.1031829565763473,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50762939453125,0.7001281380653381,0.1825748980045318,0.1294304728507995,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5463255047798157,0.0899929776787757,0.0880282968282699,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50604248046875,0.6285743117332458,0.1319862157106399,0.605242908000946,289.5081787109375,288.3699951171875,289.6499938964844,285.4451599121094,289.6463623046875,297.4803466796875,289.5163269042969,1.0,0.3299797177314758,1.0,1.0,0.0,1.0,-1.4329696893692017,1.432968020439148,1.7037365296346252e-06,1.0979100465774536,0.0,0.0,0.0,85.20651245117188,25.0,131.2179718017578,-0.0,375.5807189941406,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55645751953125,0.8254331350326538,0.3002699911594391,0.2706986963748932,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5518798828125,0.5876601934432983,0.1069573312997818,0.10371033847332,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548400878906,0.7047408223152161,0.1833178251981735,0.1298804283142089,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55059814453125,0.5497678518295288,0.0900955945253372,0.0880286619067192,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5532531738281,0.6320089101791382,0.1323940455913543,0.606639564037323,289.555419921875,288.4236145019531,289.6966552734375,285.4532775878906,289.69305419921875,297.48455810546875,289.56353759765625,1.0,0.3285226821899414,1.0,1.0,0.0,1.0,-1.4389491081237793,1.438947319984436,1.7166385077871382e-06,1.1025584936141968,0.0,0.0,0.0,83.2017822265625,25.0,131.23936462402344,-0.0,373.6492004394531,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6509704589844,0.8383943438529968,0.3064240217208862,0.276018887758255,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.5970177054405212,0.1083339750766754,0.1048314049839973,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493225097656,0.7139540314674377,0.184855967760086,0.130822092294693,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6450500488281,0.5569977164268494,0.0903753265738487,0.0881086364388465,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6477355957031,0.6391400098800659,0.1332552134990692,0.6096690893173218,289.6498718261719,288.43798828125,289.7900085449219,285.4708251953125,289.7864074707031,297.49267578125,289.6579284667969,1.0,0.3258722722530365,1.0,1.0,0.0,1.0,-1.4515445232391355,1.4515427350997925,1.744323981256457e-06,1.1126439571380615,0.0,0.0,0.0,79.35643005371094,25.0,131.28924560546875,-0.0,370.4373779296875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6509704589844,0.8383943438529968,0.3064240217208862,0.276018887758255,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463928222656,0.5970177054405212,0.1083339750766754,0.1048314049839973,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493225097656,0.7139540314674377,0.184855967760086,0.130822092294693,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6450500488281,0.5569977164268494,0.0903753265738487,0.0881086364388465,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6477355957031,0.6391400098800659,0.1332552134990692,0.6096690893173218,289.6498718261719,288.43798828125,289.7900085449219,285.4708251953125,289.7864074707031,297.49267578125,289.6579284667969,1.0,0.3258722722530365,1.0,1.0,0.0,1.0,-1.4515445232391355,1.4515427350997925,1.744323981256457e-06,1.1126439571380615,0.0,0.0,0.0,79.35643005371094,25.0,131.28924560546875,-0.0,370.4373779296875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455139160156,0.8521655201911926,0.3127047121524811,0.2814591228961944,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6065459847450256,0.1097899451851844,0.106033019721508,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74383544921875,0.722930371761322,0.1864593923091888,0.1318134069442749,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73956298828125,0.5647761225700378,0.0907451510429382,0.0882808566093444,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6468353271484375,0.1341723501682281,0.6129767298698425,289.7444152832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8797912597656,297.5003356933594,289.7524108886719,1.0,0.3234039843082428,1.0,1.0,0.0,1.0,-1.464885115623474,1.4648833274841309,1.7740339899319224e-06,1.12339448928833,0.0,0.0,0.0,75.64012145996094,25.0,131.34336853027344,-0.0,367.8305358886719,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455139160156,0.8521655201911926,0.3127047121524811,0.2814591228961944,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.740966796875,0.6065459847450256,0.1097899451851844,0.106033019721508,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74383544921875,0.722930371761322,0.1864593923091888,0.1318134069442749,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73956298828125,0.5647761225700378,0.0907451510429382,0.0882808566093444,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6468353271484375,0.1341723501682281,0.6129767298698425,289.7444152832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8797912597656,297.5003356933594,289.7524108886719,1.0,0.3234039843082428,1.0,1.0,0.0,1.0,-1.464885115623474,1.4648833274841309,1.7740339899319224e-06,1.12339448928833,0.0,0.0,0.0,75.64012145996094,25.0,131.34336853027344,-0.0,367.8305358886719,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.840087890625,0.8670040369033813,0.3191063404083252,0.2870107889175415,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.616105318069458,0.1113225892186164,0.1073110848665237,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.7320981621742249,0.1881252080202102,0.132851168513298,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.573100209236145,0.0911977365612983,0.0885363444685936,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.655225932598114,0.1351413875818252,0.6165378093719482,289.8389892578125,288.4555969238281,289.9766540527344,285.5120544433594,289.97314453125,297.5075988769531,289.846923828125,1.0,0.321111798286438,1.0,1.0,0.0,1.0,-1.4789113998413086,1.478909611701965,1.8056423414236635e-06,1.1347144842147827,0.0,0.0,0.0,72.03107452392578,25.0,131.3946075439453,-0.0,365.754638671875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.840087890625,0.8670040369033813,0.3191063404083252,0.2870107889175415,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8356018066406,0.616105318069458,0.1113225892186164,0.1073110848665237,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.7320981621742249,0.1881252080202102,0.132851168513298,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341369628906,0.573100209236145,0.0911977365612983,0.0885363444685936,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.655225932598114,0.1351413875818252,0.6165378093719482,289.8389892578125,288.4555969238281,289.9766540527344,285.5120544433594,289.97314453125,297.5075988769531,289.846923828125,1.0,0.321111798286438,1.0,1.0,0.0,1.0,-1.4789113998413086,1.478909611701965,1.8056423414236635e-06,1.1347144842147827,0.0,0.0,0.0,72.03107452392578,25.0,131.3946075439453,-0.0,365.754638671875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347229003906,0.8829742074012756,0.3256277441978454,0.2926720380783081,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9302673339844,0.6254517436027527,0.1129313856363296,0.1086644381284713,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330444335937,0.7418373823165894,0.1898522526025772,0.1339341700077057,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287414550781,0.5819504261016846,0.0917290821671485,0.0888704359531402,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314270019531,0.6643980741500854,0.1361599415540695,0.6203386783599854,289.9336242675781,288.45880126953125,290.07000732421875,285.5362854003906,290.0664978027344,297.51446533203125,289.94146728515625,1.0,0.3189907968044281,1.0,1.0,0.0,1.0,-1.4935963153839111,1.493594527244568,1.8390417153568703e-06,1.1464868783950806,0.0,0.0,0.0,68.51902770996094,25.0,131.44142150878906,-0.0,364.1806640625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347229003906,0.8829742074012756,0.3256277441978454,0.2926720380783081,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9302673339844,0.6254517436027527,0.1129313856363296,0.1086644381284713,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330444335937,0.7418373823165894,0.1898522526025772,0.1339341700077057,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287414550781,0.5819504261016846,0.0917290821671485,0.0888704359531402,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314270019531,0.6643980741500854,0.1361599415540695,0.6203386783599854,289.9336242675781,288.45880126953125,290.07000732421875,285.5362854003906,290.0664978027344,297.51446533203125,289.94146728515625,1.0,0.3189907968044281,1.0,1.0,0.0,1.0,-1.4935963153839111,1.493594527244568,1.8390417153568703e-06,1.1464868783950806,0.0,0.0,0.0,68.51902770996094,25.0,131.44142150878906,-0.0,364.1806640625,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820556640625,0.8913726806640625,0.3289334177970886,0.2955435514450073,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.6302369832992554,0.1137645095586776,0.1093693152070045,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803466796875,0.7470152974128723,0.190738633275032,0.134492427110672,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.5865670442581177,0.092023529112339,0.0890660211443901,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.978759765625,0.6692982316017151,0.1366873681545257,0.6223263144493103,289.9809265136719,288.4186706542969,290.1166687011719,285.5494079589844,290.1131896972656,297.5177917480469,289.9887390136719,1.0,0.3179932236671448,1.0,1.0,0.0,1.0,-1.5011807680130005,1.5011789798736572,1.8564006722954216e-06,1.1525228023529053,0.0,0.0,0.0,66.79610443115234,25.0,131.46307373046875,-0.0,363.5745239257813,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.9000318050384521,0.3322689235210418,0.2984422445297241,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.6351972222328186,0.1146168783307075,0.1100929751992225,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276794433594,0.7524394989013672,0.1916401982307434,0.1350617408752441,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.5913082957267761,0.0923368111252784,0.0892801731824874,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.6744168400764465,0.137226715683937,0.6243706345558167,290.0282592773437,288.458251953125,290.163330078125,285.5632629394531,290.1598815917969,297.52105712890625,290.0360412597656,1.0,0.3170367181301117,1.0,1.0,0.0,1.0,-1.508924126625061,1.5089222192764282,1.8742025531537363e-06,1.1586570739746094,0.0,0.0,0.0,65.0934066772461,25.0,131.4835662841797,-0.0,363.0848693847656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.919287383556366,0.3390296399593353,0.3043206930160522,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.6458762884140015,0.1163800209760665,0.1115970239043235,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12237548828125,0.7641251087188721,0.1934889554977417,0.1362334489822387,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.6011558771133423,0.0930192098021507,0.0897632911801338,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.6853315234184265,0.138340950012207,0.6286274194717407,290.1229553222656,288.4540100097656,290.25665283203125,285.59326171875,290.25323486328125,297.52740478515625,290.1306457519531,1.0,0.3152451515197754,1.0,1.0,0.0,1.0,-1.52488374710083,1.5248818397521973,1.911176013891236e-06,1.1712400913238523,0.0,0.0,0.0,61.74342727661133,25.0,131.52133178710938,-0.0,362.44573974609375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.919287383556366,0.3390296399593353,0.3043206930160522,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.6458762884140015,0.1163800209760665,0.1115970239043235,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12237548828125,0.7641251087188721,0.1934889554977417,0.1362334489822387,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.6011558771133423,0.0930192098021507,0.0897632911801338,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.6853315234184265,0.138340950012207,0.6286274194717407,290.1229553222656,288.4540100097656,290.25665283203125,285.59326171875,290.25323486328125,297.52740478515625,290.1306457519531,1.0,0.3152451515197754,1.0,1.0,0.0,1.0,-1.52488374710083,1.5248818397521973,1.911176013891236e-06,1.1712400913238523,0.0,0.0,0.0,61.74342727661133,25.0,131.52133178710938,-0.0,362.44573974609375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.9410945773124696,0.3459106683731079,0.3103076219558716,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145080566406,0.6578587889671326,0.1182225421071052,0.1131776869297027,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.777055561542511,0.1953990906476974,0.1374492645263672,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2128295898437,0.6114727854728699,0.093775562942028,0.0903185531497001,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.6971772909164429,0.1395026594400406,0.6331064105033875,290.2176818847656,288.4460144042969,290.3500061035156,285.6266174316406,290.3466186523437,297.5335693359375,290.2253112792969,1.0,0.3136133253574371,1.0,1.0,0.0,1.0,-1.5414719581604004,1.5414700508117676,1.950066916833748e-06,1.1842875480651855,0.0,0.0,0.0,58.45927810668945,25.0,131.5551300048828,-0.0,362.2484130859375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21881103515625,0.9410945773124696,0.3459106683731079,0.3103076219558716,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145080566406,0.6578587889671326,0.1182225421071052,0.1131776869297027,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.777055561542511,0.1953990906476974,0.1374492645263672,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2128295898437,0.6114727854728699,0.093775562942028,0.0903185531497001,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.6971772909164429,0.1395026594400406,0.6331064105033875,290.2176818847656,288.4460144042969,290.3500061035156,285.6266174316406,290.3466186523437,297.5335693359375,290.2253112792969,1.0,0.3136133253574371,1.0,1.0,0.0,1.0,-1.5414719581604004,1.5414700508117676,1.950066916833748e-06,1.1842875480651855,0.0,0.0,0.0,58.45927810668945,25.0,131.5551300048828,-0.0,362.2484130859375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.9643518924713136,0.3532461524009704,0.3165755271911621,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092956542969,0.6725389957427979,0.1205056011676788,0.1150313392281532,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31182861328125,0.7924927473068237,0.1977211833000183,0.1388497948646545,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075866699219,0.6229499578475952,0.0949674695730209,0.0911415815353393,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.7110968828201294,0.1410759538412094,0.6387417912483215,290.3124084472656,288.43426513671875,290.4433288574219,285.6615295410156,290.44000244140625,297.5427551269531,290.3199462890625,1.0,0.3121482729911804,1.0,1.0,0.0,1.0,-1.5606540441513062,1.5606521368026731,1.9956528376496863e-06,1.199360489845276,0.0,0.0,0.0,55.0219612121582,25.0,131.61204528808594,-0.0,362.9280395507813,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.9643518924713136,0.3532461524009704,0.3165755271911621,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092956542969,0.6725389957427979,0.1205056011676788,0.1150313392281532,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31182861328125,0.7924927473068237,0.1977211833000183,0.1388497948646545,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075866699219,0.6229499578475952,0.0949674695730209,0.0911415815353393,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.7110968828201294,0.1410759538412094,0.6387417912483215,290.3124084472656,288.43426513671875,290.4433288574219,285.6615295410156,290.44000244140625,297.5427551269531,290.3199462890625,1.0,0.3121482729911804,1.0,1.0,0.0,1.0,-1.5606540441513062,1.5606521368026731,1.9956528376496863e-06,1.199360489845276,0.0,0.0,0.0,55.0219612121582,25.0,131.61204528808594,-0.0,362.9280395507813,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.9871050715446472,0.3605252504348755,0.3228135704994201,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3967590332031,0.6908063292503357,0.1231855079531669,0.1172700077295303,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39923095703125,0.8110339045524597,0.2003842890262603,0.140499547123909,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3950500488281,0.6368399858474731,0.0966441854834556,0.0924316644668579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976745605469,0.7267296314239502,0.1430863142013549,0.6463725566864014,290.3998107910156,288.353515625,290.5292358398437,285.693359375,290.5259704589844,297.5553894042969,290.4073181152344,1.0,0.310969740152359,1.0,1.0,0.0,1.0,-1.5835187435150146,1.5835167169570925,2.050906914519146e-06,1.2173556089401243,0.0,0.0,0.0,51.399696350097656,25.0,131.81973266601562,-0.0,364.98187255859375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085388183594,0.9890488386154176,0.3611725568771362,0.323369562625885,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4043273925781,0.6926096677780151,0.123438648879528,0.1174845248460769,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40679931640625,0.8127756118774414,0.2006331235170364,0.1406557261943817,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.6382416486740112,0.0968108624219894,0.0925644263625145,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4052124023437,0.7282248139381409,0.143280953168869,0.6471290588378906,290.4073791503906,288.4187927246094,290.5366516113281,285.6960754394531,290.53338623046875,297.5566101074219,290.41485595703125,1.0,0.3108763396739959,1.0,1.0,0.0,1.0,-1.5856986045837402,1.585696578025818,2.0562263216561405e-06,1.2190724611282349,0.0,0.0,0.0,51.06904220581055,25.0,131.84243774414062,-0.0,365.2173461914063,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4561767578125,0.9990000128746032,0.365316092967987,0.3259397149085998,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520263671875,0.704237699508667,0.1250962167978286,0.1189032420516014,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.8236831426620483,0.202253520488739,0.1416822522878646,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502868652344,0.6475207805633545,0.0979247316718101,0.0934691578149795,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.452880859375,0.7379007935523987,0.144567608833313,0.6522040367126465,290.4550476074219,288.3739929199219,290.5833435058594,285.7132263183594,290.580078125,297.5645751953125,290.4624938964844,1.0,0.3103153705596924,1.0,1.0,0.0,1.0,-1.5990005731582642,1.5989984273910522,2.088964038193808e-06,1.2296249866485596,0.0,0.0,0.0,49.051307678222656,25.0,132.01425170898438,-0.0,366.6333923339844,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9990000128746032,0.3700453639030456,0.3204001486301422,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998779296875,0.7119287848472595,0.1268505156040191,0.1204709187150001,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.8303795456886292,0.203952819108963,0.1428061872720718,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981689453125,0.6538737416267395,0.0991353765130043,0.0945232808589935,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007019042969,0.7441481351852417,0.1459495723247528,0.6579685211181641,290.5028076171875,288.2587890625,290.6300048828125,285.73028564453125,290.6267395019531,297.5756225585937,290.5101013183594,1.0,0.3097669184207916,1.0,1.0,0.0,1.0,-1.6036760807037354,1.6036739349365234,2.10055077332072e-06,1.233335256576538,0.0,0.0,0.0,48.02036285400391,25.0,131.9742889404297,-0.0,366.2833862304688,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9990000128746032,0.3814593553543091,0.3079109489917755,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.7274191379547119,0.1306530535221099,0.1238805651664733,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59674072265625,0.8452492356300354,0.2075939625501632,0.1452199816703796,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.6685506701469421,0.1018488407135009,0.0969049856066703,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.7584438920021057,0.1490412056446075,0.6708911657333374,290.5972595214844,288.1025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6122436523437,290.6044921875,1.0,0.3087473213672638,1.0,1.0,0.0,1.0,-1.6140464544296265,1.614044427871704,2.1262621885398403e-06,1.2414498329162598,0.0,0.0,0.0,45.90151977539063,28.0,131.4967041015625,-0.0,365.906005859375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9990000128746032,0.3814593553543091,0.3079109489917755,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.7274191379547119,0.1306530535221099,0.1238805651664733,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59674072265625,0.8452492356300354,0.2075939625501632,0.1452199816703796,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.6685506701469421,0.1018488407135009,0.0969049856066703,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.7584438920021057,0.1490412056446075,0.6708911657333374,290.5972595214844,288.1025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.6122436523437,290.6044921875,1.0,0.3087473213672638,1.0,1.0,0.0,1.0,-1.6140464544296265,1.614044427871704,2.1262621885398403e-06,1.2414498329162598,0.0,0.0,0.0,45.90151977539063,28.0,131.4967041015625,-0.0,365.906005859375,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924743652344,0.9990000128746032,0.3944889605045318,0.2943958342075348,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.7444878816604614,0.1348144710063934,0.1276343315839767,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.8626701831817627,0.2115300148725509,0.1478419154882431,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873779296875,0.6859445571899414,0.1049161404371261,0.099627174437046,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.7755248546600342,0.1525497138500213,0.6856990456581116,290.6916198730469,287.95001220703125,290.8166809082031,285.797607421875,290.8134765625,297.6587829589844,290.69879150390625,1.0,0.3079799711704254,1.0,1.0,0.0,1.0,-1.626520037651062,1.62651789188385,2.1574880975094857e-06,1.2512421607971191,0.0,0.0,0.0,43.74052429199219,31.0,131.2925262451172,-0.0,366.5047912597656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924743652344,0.9990000128746032,0.3944889605045318,0.2943958342075348,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.7444878816604614,0.1348144710063934,0.1276343315839767,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.8626701831817627,0.2115300148725509,0.1478419154882431,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873779296875,0.6859445571899414,0.1049161404371261,0.099627174437046,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.7755248546600342,0.1525497138500213,0.6856990456581116,290.6916198730469,287.95001220703125,290.8166809082031,285.797607421875,290.8134765625,297.6587829589844,290.69879150390625,1.0,0.3079799711704254,1.0,1.0,0.0,1.0,-1.626520037651062,1.62651789188385,2.1574880975094857e-06,1.2512421607971191,0.0,0.0,0.0,43.74052429199219,31.0,131.2925262451172,-0.0,366.5047912597656,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.9990000128746032,0.4086754620075226,0.2799087166786194,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835388183594,0.7645043730735779,0.1393102258443832,0.1317072361707687,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855529785156,0.8830501437187195,0.215739831328392,0.1506564021110534,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7819519042969,0.7058249711990356,0.1083093732595443,0.1026616916060447,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841796875,0.7954800128936768,0.1564368307590484,0.702239453792572,290.7860107421875,287.8012084960937,290.9100036621094,285.8307189941406,290.9068298339844,297.710205078125,290.79315185546875,1.0,0.3074653446674347,1.0,1.0,0.0,1.0,-1.6408964395523071,1.6408942937850952,2.1938703866908327e-06,1.262558937072754,0.0,0.0,0.0,41.56818771362305,34.0,131.2474822998047,-0.0,368.0776062011719,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7867126464844,0.9990000128746032,0.4086754620075226,0.2799087166786194,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835388183594,0.7645043730735779,0.1393102258443832,0.1317072361707687,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7855529785156,0.8830501437187195,0.215739831328392,0.1506564021110534,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7819519042969,0.7058249711990356,0.1083093732595443,0.1026616916060447,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841796875,0.7954800128936768,0.1564368307590484,0.702239453792572,290.7860107421875,287.8012084960937,290.9100036621094,285.8307189941406,290.9068298339844,297.710205078125,290.79315185546875,1.0,0.3074653446674347,1.0,1.0,0.0,1.0,-1.6408964395523071,1.6408942937850952,2.1938703866908327e-06,1.262558937072754,0.0,0.0,0.0,41.56818771362305,34.0,131.2474822998047,-0.0,368.0776062011719,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
