time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125580,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.9990000128746032,0.4170509874820709,0.2713842093944549,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.7772237658500671,0.1419623792171478,0.1341162770986557,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8383483886719,0.8958021998405457,0.2182063311338424,0.1523091346025467,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348388671875,0.717473566532135,0.1103406399488449,0.1044863983988761,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.807807981967926,0.1587616503238678,0.7121791839599609,290.8387756347656,287.7553100585937,290.962158203125,285.8490600585937,290.9590148925781,297.7403259277344,290.84588623046875,1.0,0.3072880804538727,1.0,1.0,0.0,1.0,-1.6496624946594238,1.649660348892212,2.216254415543517e-06,1.269469141960144,0.0,0.0,0.0,40.35608673095703,34.0,131.25820922851562,-0.0,369.3572998046875,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.9990000128746032,0.4238784611225128,0.2644276916980743,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.7880387902259827,0.144124150276184,0.1360827684402465,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9066330194473268,0.2202086597681045,0.1536525934934616,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8765869140625,0.7265660762786865,0.1120095700025558,0.1059892475605011,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8176326155662537,0.1606693714857101,0.720355749130249,290.8804626464844,287.6561279296875,291.0033264160156,285.8634338378906,291.00018310546875,297.7646484375,290.88751220703125,1.0,0.3072033226490021,1.0,1.0,0.0,1.0,-1.6569043397903442,1.6569020748138428,2.234859039162984e-06,1.2751822471618652,0.0,0.0,0.0,39.40424728393555,52.0,131.27687072753906,-0.0,370.5597229003906,1.0,283.1642761230469,287.4220275878906,288.6353454589844,288.94488525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.003138024131767e-21,4.0015690120658826e-21,4.0015690120658826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.4292561709880829,0.2575330436229706,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745483398437,0.7993429899215698,0.1457319259643554,0.1382313519716262,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8058776855469,0.9184853434562684,0.2209333181381225,0.1550185531377792,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1073608398437,0.735889196395874,0.1132540702819824,0.1076437309384346,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.8273940086364746,0.1618765443563461,0.7291688919067383,288.770751953125,287.6159973144531,291.04998779296875,285.8796691894531,291.046875,297.7761535644531,288.1837463378906,1.0,0.30743408203125,1.0,1.0,0.0,1.0,-1.665418267250061,1.6654160022735596,2.2569086013390915e-06,1.28194260597229,0.96088445186615,0.96088445186615,0.0,38.5390739440918,52.0,8753.41015625,-0.0,372.6997985839844,1.0,283.2026062011719,289.4844665527344,289.1158447265625,289.92218017578125,293.1499938964844,293.1499938964844,283.1499938964844,1528.530029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0389941819012165,1.0,0.0,0.0,0.8017189502716064,0.8017237782478333,5.839535432983212e-08,4.235063076019287,4.235053062438965,1.0045689123217016e-05,0.0,0.0,-0.0,3861.292724609375,0.0,16.565664291381836,1890.8931884765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12125760,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.9990000128746032,0.4248535335063934,0.2626109719276428,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.7934080362319946,0.1435488015413284,0.1378601640462875,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.9077011942863464,0.2152118533849716,0.1531075835227966,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.730939507484436,0.1115081533789634,0.107338473200798,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.8207798600196838,0.1586977839469909,0.7242637872695923,286.3681030273437,287.5148010253906,291.0966796875,285.89581298828125,291.0935363769531,297.7016296386719,286.1852111816406,1.0,0.3078504800796509,1.0,1.0,0.0,1.0,-1.6625374555587769,1.6625351905822754,2.2497060854220763e-06,1.2798832654953003,0.9284671545028688,0.9284671545028688,0.0,39.24776458740234,70.0,9615.69140625,-0.0,373.146728515625,1.0,283.1840515136719,286.2366027832031,290.0509338378906,290.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,2435.52783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.204488605260849,1.0,0.0,0.0,0.9860629439353944,0.9860648512840272,6.559503873404537e-08,4.264978408813477,4.264968395233154,9.794000106921883e-06,0.0,0.0,-0.0,3739.419189453125,0.0,29.9213924407959,1895.3082275390625,0.0,0.0,0.254848450422287,1.0,0.0,3.0,1.0,0.0
12125820,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9990000128746032,0.4109027981758117,0.2927041053771972,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7554330229759216,0.1379222571849823,0.1328182816505432,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8577494621276855,0.2028975784778595,0.1444630622863769,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.6963668465614319,0.1069944649934768,0.1033388301730156,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.7783740162849426,0.1504068374633789,0.6891596913337708,285.2441711425781,287.377197265625,291.19000244140625,285.9278259277344,291.18682861328125,297.50518798828125,285.2108459472656,1.0,0.3091407120227813,1.0,1.0,0.0,1.0,-1.635290026664734,1.635287880897522,2.1799205569550395e-06,1.2583872079849243,0.8908895254135132,0.8908895254135132,0.0,43.63069534301758,73.0,10175.05859375,-0.0,370.8410339355469,1.0,283.15985107421875,284.90301513671875,290.08746337890625,290.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,5870.67236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700349569320678,1.0,0.0,0.0,1.4648970365524292,1.4649009704589844,1.431895100267866e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3488.59033203125,0.0,99.32899475097656,1895.43701171875,0.0,423.0344543457031,0.3670958578586578,1.0,0.0,3.0,1.0,0.0
12125880,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9990000128746032,0.4109027981758117,0.2927041053771972,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7554330229759216,0.1379222571849823,0.1328182816505432,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8577494621276855,0.2028975784778595,0.1444630622863769,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.6963668465614319,0.1069944649934768,0.1033388301730156,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.7783740162849426,0.1504068374633789,0.6891596913337708,285.2441711425781,287.377197265625,291.19000244140625,285.9278259277344,291.18682861328125,297.50518798828125,285.2108459472656,1.0,0.3091407120227813,1.0,1.0,0.0,1.0,-1.635290026664734,1.635287880897522,2.1799205569550395e-06,1.2583872079849243,0.8908895254135132,0.8908895254135132,0.0,43.63069534301758,73.0,10175.05859375,-0.0,370.8410339355469,1.0,283.15985107421875,284.90301513671875,290.08746337890625,290.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,5870.67236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700349569320678,1.0,0.0,0.0,1.4648970365524292,1.4649009704589844,1.431895100267866e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3488.59033203125,0.0,99.32899475097656,1895.43701171875,0.0,423.0344543457031,0.3670958578586578,1.0,0.0,3.0,1.0,0.0
12125940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.4010641574859619,0.3129518330097198,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7340027689933777,0.1349714249372482,0.1296427547931671,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8300789594650269,0.1965232640504837,0.1393239647150039,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6739129424095154,0.1045344546437263,0.1007565781474113,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7518362998962402,0.1451909244060516,0.6637510657310486,285.0003356933594,287.3113708496094,291.270263671875,285.9550476074219,291.2670593261719,297.3728332519531,284.9862976074219,1.0,0.3102133572101593,1.0,1.0,0.0,1.0,-1.6160061359405518,1.6160039901733398,2.131265773641644e-06,1.243089199066162,0.8628339767456055,0.8628339767456055,0.0,46.87057876586914,73.0,10396.748046875,-0.0,369.59619140625,1.0,283.1524658203125,284.6178894042969,289.5196228027344,290.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,8814.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590898394584656,1.0,0.0,0.0,1.7309051752090454,1.7309106588363647,1.99912506104738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.40283203125,0.0,166.05223083496094,1895.4371337890625,0.0,725.5421752929688,0.4355933666229248,1.0,0.0,3.0,1.0,0.0
12126000,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.3997762501239776,0.3155305683612823,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7315265536308289,0.1346551924943924,0.1292865723371505,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8268595933914185,0.195789948105812,0.138725534081459,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6712628602981567,0.1042585149407386,0.1004564985632896,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7486650943756104,0.1445273756980896,0.6604527831077576,284.97576904296875,287.3580017089844,291.2833251953125,285.9594421386719,291.2801208496094,297.3563232421875,284.9632873535156,1.0,0.3103885352611542,1.0,1.0,0.0,1.0,-1.6136350631713867,1.6136329174041748,2.1253290469758213e-06,1.2412065267562866,0.8575587272644043,0.8575587272644043,0.0,47.30272674560547,76.0,10426.6640625,-0.0,369.5355224609375,1.0,283.1519470214844,284.588134765625,289.43414306640625,290.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,9305.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646274089813232,1.0,0.0,0.0,1.7670812606811523,1.7670871019363403,2.083562122834337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.225830078125,0.0,177.11619567871094,1895.4371337890625,0.0,750.3189697265625,0.4446508884429931,1.0,0.0,3.0,1.0,0.0
12126060,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.3929274082183838,0.3295695185661316,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7191072702407837,0.1334325671195984,0.1277971416711807,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8100225329399109,0.1921918541193008,0.1357800066471099,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.658149778842926,0.103095144033432,0.0991189628839492,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7322899699211121,0.1410146653652191,0.6427381038665771,284.8670654296875,287.3350524902344,291.3766784667969,285.9906921386719,291.3734130859375,297.2723999023437,284.8622131347656,1.0,0.3116644918918609,1.0,1.0,0.0,1.0,-1.6022863388061523,1.6022841930389404,2.0970669538655784e-06,1.2322014570236206,0.8243387937545776,0.8243387937545776,0.0,49.757423400878906,64.0,10599.9755859375,-0.0,370.2937927246094,1.0,283.1502990722656,284.4538269042969,288.9942932128906,289.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,12678.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600897669792175,1.0,0.0,0.0,1.95776915550232,1.957776427268982,2.557504217293172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.955322265625,0.0,245.90347290039065,1895.4371337890625,0.0,729.9564819335938,0.4933613240718841,1.0,0.0,3.0,1.0,0.0
12126120,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.3929274082183838,0.3295695185661316,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7191072702407837,0.1334325671195984,0.1277971416711807,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8100225329399109,0.1921918541193008,0.1357800066471099,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.658149778842926,0.103095144033432,0.0991189628839492,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7322899699211121,0.1410146653652191,0.6427381038665771,284.8670654296875,287.3350524902344,291.3766784667969,285.9906921386719,291.3734130859375,297.2723999023437,284.8622131347656,1.0,0.3116644918918609,1.0,1.0,0.0,1.0,-1.6022863388061523,1.6022841930389404,2.0970669538655784e-06,1.2322014570236206,0.8243387937545776,0.8243387937545776,0.0,49.757423400878906,64.0,10599.9755859375,-0.0,370.2937927246094,1.0,283.1502990722656,284.4538269042969,288.9942932128906,289.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,12678.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600897669792175,1.0,0.0,0.0,1.95776915550232,1.957776427268982,2.557504217293172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.955322265625,0.0,245.90347290039065,1895.4371337890625,0.0,729.9564819335938,0.4933613240718841,1.0,0.0,3.0,1.0,0.0
12126180,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.3897092640399933,0.3364628851413727,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.714150071144104,0.1335857510566711,0.1277017444372177,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8014971613883972,0.1904929131269455,0.1343534737825393,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.6530349254608154,0.103045530617237,0.0988831594586372,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7242137789726257,0.1391728669404983,0.6330265402793884,284.83209228515625,287.30841064453125,291.4700012207031,286.0215759277344,291.4667358398437,297.2333374023437,284.831298828125,1.0,0.312293529510498,1.0,1.0,0.0,1.0,-1.5967905521392822,1.59678852558136,2.0835138911934337e-06,1.227881908416748,0.7915650010108948,0.7915650010108948,0.0,51.008750915527344,52.0,10725.83203125,-0.0,370.8223571777344,1.0,283.1500549316406,284.4068908691406,288.8412780761719,289.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,15554.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199918150901794,1.0,0.0,0.0,2.0429060459136963,2.0429141521453857,2.7847750061482657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.306396484375,0.0,286.72735595703125,1895.4371337890625,0.0,572.211669921875,0.5172203183174133,1.0,0.0,3.0,1.0,0.0
12126240,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.3897092640399933,0.3364628851413727,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.714150071144104,0.1335857510566711,0.1277017444372177,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8014971613883972,0.1904929131269455,0.1343534737825393,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.6530349254608154,0.103045530617237,0.0988831594586372,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7242137789726257,0.1391728669404983,0.6330265402793884,284.83209228515625,287.30841064453125,291.4700012207031,286.0215759277344,291.4667358398437,297.2333374023437,284.831298828125,1.0,0.312293529510498,1.0,1.0,0.0,1.0,-1.5967905521392822,1.59678852558136,2.0835138911934337e-06,1.227881908416748,0.7915650010108948,0.7915650010108948,0.0,51.008750915527344,52.0,10725.83203125,-0.0,370.8223571777344,1.0,283.1500549316406,284.4068908691406,288.8412780761719,289.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,15554.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199918150901794,1.0,0.0,0.0,2.0429060459136963,2.0429141521453857,2.7847750061482657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.306396484375,0.0,286.72735595703125,1895.4371337890625,0.0,572.211669921875,0.5172203183174133,1.0,0.0,3.0,1.0,0.0
12126300,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.3892976641654968,0.3378556370735168,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7137735486030579,0.1340325325727462,0.1280252635478973,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7996072173118591,0.1900852620601654,0.1339836865663528,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6525525450706482,0.1033352464437484,0.0990736484527587,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7223304510116577,0.1387088596820831,0.6303536295890808,284.83172607421875,287.267333984375,291.51666259765625,286.036865234375,291.5133972167969,297.2255859375,284.8324279785156,1.0,0.3123812079429626,1.0,1.0,0.0,1.0,-1.5954259634017944,1.5954238176345823,2.080171043417068e-06,1.2268216609954834,0.7757292985916138,0.7757292985916138,0.0,51.26033020019531,52.0,10775.63671875,-0.0,370.7919921875,1.0,283.1500244140625,284.4043884277344,288.8405456542969,289.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16773.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992438554763794,1.0,0.0,0.0,2.052183151245117,2.052191734313965,2.810124897223432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.904296875,0.0,295.1813659667969,1895.4371337890625,0.0,504.60833740234375,0.521392285823822,1.0,0.0,3.0,1.0,0.0
12126360,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9990000128746032,0.3895899057388305,0.3381436169147491,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7145175337791443,0.1346729546785354,0.1285408735275268,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7989469170570374,0.189890906214714,0.1337752640247345,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.6531506776809692,0.1037949621677398,0.099429652094841,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7215869426727295,0.1384845077991485,0.6288174390792847,284.83990478515625,287.27801513671875,291.5633239746094,286.05206298828125,291.56005859375,297.2237243652344,284.8417663574219,1.0,0.3123238086700439,1.0,1.0,0.0,1.0,-1.5947229862213137,1.5947209596633911,2.0784648313565413e-06,1.226288080215454,0.7596192955970764,0.7596192955970764,0.0,51.30459976196289,40.0,10819.6572265625,-0.0,370.5447692871094,1.0,283.1499938964844,284.4122314453125,288.8710327148437,289.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17783.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817056655883789,1.0,0.0,0.0,2.0444626808166504,2.044471263885498,2.78902064110298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.4208984375,0.0,296.625732421875,1895.4371337890625,0.0,453.8760681152344,0.5215230584144592,1.0,0.0,3.0,1.0,0.0
12126420,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.3920677006244659,0.3359054327011108,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7187179923057556,0.1364239454269409,0.1300320923328399,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8006609082221985,0.1899964958429336,0.1337229460477829,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6570937037467957,0.1051363572478294,0.1005487516522407,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7229598164558411,0.1386161297559738,0.6284667253494263,284.8772277832031,287.2438659667969,291.6566772460937,286.0821533203125,291.6534118652344,297.2334899902344,284.88104248046875,1.0,0.3117913901805877,1.0,1.0,0.0,1.0,-1.5946850776672363,1.5946829319000244,2.078425268337014e-06,1.2263052463531494,0.7288450598716736,0.7288450598716736,0.0,50.85806274414063,28.0,10887.48828125,-0.0,369.3130798339844,1.0,283.1499938964844,284.4540405273437,288.9774169921875,289.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,19349.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601953327655792,1.0,0.0,0.0,1.9859707355499268,1.9859793186187744,2.6317161427869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.53076171875,0.0,282.3465270996094,1895.4371337890625,0.0,398.6796569824219,0.5118662714958191,1.0,0.0,3.0,1.0,0.0
12126480,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.3920677006244659,0.3359054327011108,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7187179923057556,0.1364239454269409,0.1300320923328399,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8006609082221985,0.1899964958429336,0.1337229460477829,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6570937037467957,0.1051363572478294,0.1005487516522407,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7229598164558411,0.1386161297559738,0.6284667253494263,284.8772277832031,287.2438659667969,291.6566772460937,286.0821533203125,291.6534118652344,297.2334899902344,284.88104248046875,1.0,0.3117913901805877,1.0,1.0,0.0,1.0,-1.5946850776672363,1.5946829319000244,2.078425268337014e-06,1.2263052463531494,0.7288450598716736,0.7288450598716736,0.0,50.85806274414063,28.0,10887.48828125,-0.0,369.3130798339844,1.0,283.1499938964844,284.4540405273437,288.9774169921875,289.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,19349.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601953327655792,1.0,0.0,0.0,1.9859707355499268,1.9859793186187744,2.6317161427869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.53076171875,0.0,282.3465270996094,1895.4371337890625,0.0,398.6796569824219,0.5118662714958191,1.0,0.0,3.0,1.0,0.0
12126540,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.3968253433704376,0.3304445445537567,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7258280515670776,0.1386786997318267,0.1320074498653412,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8058154582977295,0.1906163394451141,0.1340387910604477,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6642940044403076,0.1069379523396492,0.1021058857440948,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7275369167327881,0.1393675208091735,0.6309714317321777,284.9369812011719,287.2059936523437,291.75,286.11187744140625,291.7467346191406,297.2571105957031,284.9423217773437,1.0,0.3107255697250366,1.0,1.0,0.0,1.0,-1.595755696296692,1.5957536697387695,2.081106913465192e-06,1.2271904945373535,0.6995406150817871,0.6995406150817871,0.0,49.80223083496094,25.0,10931.74609375,-0.0,367.0045471191406,1.0,283.1499938964844,284.52349853515625,289.0861511230469,289.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,20318.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554158449172973,1.0,0.0,0.0,1.889200448989868,1.8892087936401367,2.3814938288069245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.021240234375,0.0,253.92730712890625,1895.4371337890625,0.0,387.3571472167969,0.4933620393276214,1.0,0.0,3.0,1.0,0.0
12126600,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.3968253433704376,0.3304445445537567,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7258280515670776,0.1386786997318267,0.1320074498653412,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8058154582977295,0.1906163394451141,0.1340387910604477,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.6642940044403076,0.1069379523396492,0.1021058857440948,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7275369167327881,0.1393675208091735,0.6309714317321777,284.9369812011719,287.2059936523437,291.75,286.11187744140625,291.7467346191406,297.2571105957031,284.9423217773437,1.0,0.3107255697250366,1.0,1.0,0.0,1.0,-1.595755696296692,1.5957536697387695,2.081106913465192e-06,1.2271904945373535,0.6995406150817871,0.6995406150817871,0.0,49.80223083496094,25.0,10931.74609375,-0.0,367.0045471191406,1.0,283.1499938964844,284.52349853515625,289.0861511230469,289.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,20318.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554158449172973,1.0,0.0,0.0,1.889200448989868,1.8892087936401367,2.3814938288069245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.021240234375,0.0,253.92730712890625,1895.4371337890625,0.0,387.3571472167969,0.4933620393276214,1.0,0.0,3.0,1.0,0.0
12126660,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4035575091838836,0.3231065273284912,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.734893798828125,0.1413439065217971,0.1343761533498764,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8130457997322083,0.1916511356830597,0.1346483826637268,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6739094257354736,0.1091181635856628,0.1040244400501251,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7343100309371948,0.1406233608722686,0.6357851624488831,285.0152587890625,287.1643981933594,291.84332275390625,286.1412353515625,291.840087890625,297.2911376953125,285.0219116210937,1.0,0.3095813393592834,1.0,1.0,0.0,1.0,-1.5986028909683228,1.5986008644104004,2.0881388991256244e-06,1.2294479608535769,0.6719735860824585,0.6719735860824585,0.0,48.43821334838867,28.0,10960.9326171875,-0.0,364.7781982421875,1.0,283.1499938964844,284.6152648925781,289.1615295410156,289.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,20799.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460119366645813,1.0,0.0,0.0,1.7724473476409912,1.7724552154541016,2.0962356472864485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.7177734375,0.0,220.28732299804688,1895.4371337890625,0.0,398.4971618652344,0.4702529609203338,1.0,0.0,3.0,1.0,0.0
12126720,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4035575091838836,0.3231065273284912,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.734893798828125,0.1413439065217971,0.1343761533498764,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8130457997322083,0.1916511356830597,0.1346483826637268,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6739094257354736,0.1091181635856628,0.1040244400501251,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7343100309371948,0.1406233608722686,0.6357851624488831,285.0152587890625,287.1643981933594,291.84332275390625,286.1412353515625,291.840087890625,297.2911376953125,285.0219116210937,1.0,0.3095813393592834,1.0,1.0,0.0,1.0,-1.5986028909683228,1.5986008644104004,2.0881388991256244e-06,1.2294479608535769,0.6719735860824585,0.6719735860824585,0.0,48.43821334838867,28.0,10960.9326171875,-0.0,364.7781982421875,1.0,283.1499938964844,284.6152648925781,289.1615295410156,289.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,20799.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460119366645813,1.0,0.0,0.0,1.7724473476409912,1.7724552154541016,2.0962356472864485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.7177734375,0.0,220.28732299804688,1895.4371337890625,0.0,398.4971618652344,0.4702529609203338,1.0,0.0,3.0,1.0,0.0
12126780,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.4118633568286896,0.3148644268512726,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7454814314842224,0.1443635821342468,0.1370859742164611,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8213921785354614,0.1930467188358307,0.1355136632919311,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6852640509605408,0.1116252467036247,0.1062575504183769,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7426919341087341,0.1423123478889465,0.6425870656967163,285.10955810546875,287.1190795898437,291.9366760253906,286.170166015625,291.93341064453125,297.3322448730469,285.1173095703125,1.0,0.3086551129817962,1.0,1.0,0.0,1.0,-1.603845477104187,1.6038434505462646,2.101082372973906e-06,1.2335665225982666,0.6463901996612549,0.6463901996612549,0.0,46.98433303833008,31.0,10983.666015625,-0.0,363.5431518554688,1.0,283.1499938964844,284.7251281738281,289.20166015625,289.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,20915.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668921232223511,1.0,0.0,0.0,1.6497882604599,1.649795651435852,1.8161421166951186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.4111328125,0.0,187.4393768310547,1895.4371337890625,0.0,415.09771728515625,0.4457547068595886,1.0,0.0,3.0,1.0,0.0
12126840,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.4118633568286896,0.3148644268512726,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7454814314842224,0.1443635821342468,0.1370859742164611,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8213921785354614,0.1930467188358307,0.1355136632919311,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6852640509605408,0.1116252467036247,0.1062575504183769,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7426919341087341,0.1423123478889465,0.6425870656967163,285.10955810546875,287.1190795898437,291.9366760253906,286.170166015625,291.93341064453125,297.3322448730469,285.1173095703125,1.0,0.3086551129817962,1.0,1.0,0.0,1.0,-1.603845477104187,1.6038434505462646,2.101082372973906e-06,1.2335665225982666,0.6463901996612549,0.6463901996612549,0.0,46.98433303833008,31.0,10983.666015625,-0.0,363.5431518554688,1.0,283.1499938964844,284.7251281738281,289.20166015625,289.9933166503906,293.1499938964844,293.1499938964844,283.1499938964844,20915.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668921232223511,1.0,0.0,0.0,1.6497882604599,1.649795651435852,1.8161421166951186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.4111328125,0.0,187.4393768310547,1895.4371337890625,0.0,415.09771728515625,0.4457547068595886,1.0,0.0,3.0,1.0,0.0
12126900,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9990000128746032,0.4165126979351043,0.3104636669158935,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.751387894153595,0.1459943652153015,0.1385568529367447,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8259856104850769,0.1938685923814773,0.1360339671373367,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.6915246248245239,0.1129899397492408,0.107480801641941,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7474925518035889,0.1433031409978866,0.6466575860977173,285.161865234375,287.0733337402344,291.9833374023437,286.1845092773437,291.9801025390625,297.35467529296875,285.170166015625,1.0,0.3082742691040039,1.0,1.0,0.0,1.0,-1.6073076725006104,1.607305645942688,2.1096495856909314e-06,1.236279010772705,0.6346256136894226,0.6346256136894226,0.0,46.23773193359375,31.0,10992.7060546875,-0.0,363.3056335449219,1.0,283.1499938964844,284.7857971191406,289.21295166015625,290.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,20898.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696199893951416,1.0,0.0,0.0,1.5887765884399414,1.588783621788025,1.6842984962295304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.060302734375,0.0,172.29039001464844,1895.4371337890625,0.0,421.9778747558594,0.4336243271827698,1.0,0.0,3.0,1.0,0.0
12126960,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.9990000128746032,0.4214732944965362,0.3058808743953705,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7577395439147949,0.1477019786834716,0.1401011049747467,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8309004306793213,0.1947698295116424,0.1366100758314132,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.6981501579284668,0.1144250482320785,0.108771301805973,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7527292370796204,0.1443861126899719,0.6511475443840027,285.2167053222656,287.07000732421875,292.0299987792969,286.19873046875,292.0267639160156,297.378173828125,285.2252502441406,1.0,0.3079493045806885,1.0,1.0,0.0,1.0,-1.611290693283081,1.6112885475158691,2.11952647077851e-06,1.239393949508667,0.6230007410049438,0.6230007410049438,0.0,45.480010986328125,34.0,11004.201171875,-0.0,363.3071899414063,1.0,283.1499938964844,284.8486022949219,289.22137451171875,290.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,20787.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715997874736786,1.0,0.0,0.0,1.5310988426208496,1.531105637550354,1.56422743202711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.39501953125,0.0,158.52870178222656,1895.4371337890625,0.0,427.0430908203125,0.4220775961875915,1.0,0.0,3.0,1.0,0.0
12127020,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.9990000128746032,0.4322631061077118,0.2962031662464142,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7718164324760437,0.1513305604457855,0.1433933079242706,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8418151140213013,0.1967927664518356,0.1379176825284958,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7122849225997925,0.1174906566739082,0.1115389689803123,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.764564037322998,0.1468070298433303,0.6612871885299683,285.3331298828125,287.0172119140625,292.1233215332031,286.2268981933594,292.1201171875,297.4278564453125,285.3421630859375,1.0,0.3074642717838287,1.0,1.0,0.0,1.0,-1.6206895112991333,1.6206873655319214,2.142930725312908e-06,1.2467288970947266,0.6019371747970581,0.6019371747970581,0.0,43.94091796875,37.0,11026.126953125,-0.0,363.9915161132813,1.0,283.1499938964844,284.9808654785156,289.2362365722656,290.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,20516.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473442018032074,1.0,0.0,0.0,1.4223767518997192,1.4223830699920654,1.3499656859039533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.572021484375,0.0,134.60958862304688,1895.4371337890625,0.0,431.81158447265625,0.4005291163921356,1.0,0.0,3.0,1.0,0.0
12127080,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.9990000128746032,0.4322631061077118,0.2962031662464142,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7718164324760437,0.1513305604457855,0.1433933079242706,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8418151140213013,0.1967927664518356,0.1379176825284958,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7122849225997925,0.1174906566739082,0.1115389689803123,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.764564037322998,0.1468070298433303,0.6612871885299683,285.3331298828125,287.0172119140625,292.1233215332031,286.2268981933594,292.1201171875,297.4278564453125,285.3421630859375,1.0,0.3074642717838287,1.0,1.0,0.0,1.0,-1.6206895112991333,1.6206873655319214,2.142930725312908e-06,1.2467288970947266,0.6019371747970581,0.6019371747970581,0.0,43.94091796875,37.0,11026.126953125,-0.0,363.9915161132813,1.0,283.1499938964844,284.9808654785156,289.2362365722656,290.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,20516.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473442018032074,1.0,0.0,0.0,1.4223767518997192,1.4223830699920654,1.3499656859039533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.572021484375,0.0,134.60958862304688,1895.4371337890625,0.0,431.81158447265625,0.4005291163921356,1.0,0.0,3.0,1.0,0.0
12127140,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9990000128746032,0.4441666603088379,0.285867303609848,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.787735641002655,0.1552275270223617,0.146942064166069,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.8544246554374695,0.1990932524204254,0.1394212245941162,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.726499617099762,0.1208022385835647,0.1145416796207428,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7783029079437256,0.1495482176542282,0.6728822588920593,285.4550476074219,286.9606628417969,292.2166748046875,286.2546691894531,292.2134704589844,297.48052978515625,285.4643249511719,1.0,0.3072016835212707,1.0,1.0,0.0,1.0,-1.6318711042404177,1.6318689584732056,2.170968627979164e-06,1.2554399967193604,0.5833069086074829,0.5833069086074829,0.0,42.38253021240234,40.0,11053.994140625,-0.0,365.5626831054688,1.0,283.1499938964844,285.11724853515625,289.2550354003906,290.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,20178.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734077155590057,1.0,0.0,0.0,1.326797604560852,1.3268035650253296,1.1746346473273661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.48486328125,0.0,115.58447265625,1895.4371337890625,0.0,431.7222900390625,0.3817596733570099,1.0,0.0,3.0,1.0,0.0
12127200,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9990000128746032,0.4441666603088379,0.285867303609848,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.787735641002655,0.1552275270223617,0.146942064166069,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.8544246554374695,0.1990932524204254,0.1394212245941162,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.726499617099762,0.1208022385835647,0.1145416796207428,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7783029079437256,0.1495482176542282,0.6728822588920593,285.4550476074219,286.9606628417969,292.2166748046875,286.2546691894531,292.2134704589844,297.48052978515625,285.4643249511719,1.0,0.3072016835212707,1.0,1.0,0.0,1.0,-1.6318711042404177,1.6318689584732056,2.170968627979164e-06,1.2554399967193604,0.5833069086074829,0.5833069086074829,0.0,42.38253021240234,40.0,11053.994140625,-0.0,365.5626831054688,1.0,283.1499938964844,285.11724853515625,289.2550354003906,290.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,20178.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734077155590057,1.0,0.0,0.0,1.326797604560852,1.3268035650253296,1.1746346473273661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.48486328125,0.0,115.58447265625,1895.4371337890625,0.0,431.7222900390625,0.3817596733570099,1.0,0.0,3.0,1.0,0.0
12127260,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9990000128746032,0.4522418081760406,0.2790075838565826,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7986946702003479,0.1578190177679062,0.1493081450462341,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.8633865118026733,0.2006797641515731,0.1404654085636139,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7359045743942261,0.1230135038495063,0.1165527328848838,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.7879763245582581,0.1514344662427902,0.6809102892875671,285.5335388183594,286.8993225097656,292.2756652832031,286.2720031738281,292.2724914550781,297.5151062011719,285.5428771972656,1.0,0.3071505725383758,1.0,1.0,0.0,1.0,-1.639782190322876,1.6397799253463743,2.190940222135396e-06,1.261599898338318,0.5730708837509155,0.5730708837509155,0.0,41.39404678344727,40.0,11075.41796875,-0.0,366.9990234375,1.0,283.1499938964844,285.2039489746094,289.2701416015625,290.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,19967.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730660915374756,1.0,0.0,0.0,1.273196578025818,1.2732023000717163,1.081644072087329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.66650390625,0.0,105.75382232666016,1895.4371337890625,0.0,430.8341369628906,0.3713666200637817,1.0,0.0,3.0,1.0,0.0
12127320,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.9990000128746032,0.4571363627910614,0.2748998403549194,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.8053678274154663,0.1593712419271469,0.1507275104522705,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.8689834475517273,0.2016482949256897,0.1411052793264389,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.7416887283325195,0.1243410632014274,0.1177621558308601,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.7939528822898865,0.1525849997997284,0.6858230829238892,285.57879638671875,286.900390625,292.3099975585937,286.2820129394531,292.30682373046875,297.53564453125,285.5879821777344,1.0,0.307162344455719,1.0,1.0,0.0,1.0,-1.6446727514266968,1.644670486450195,2.2033448203728767e-06,1.265408277511597,0.5671662092208862,0.5671662092208862,0.0,40.819034576416016,58.0,11092.25390625,-0.0,367.9921875,1.0,283.1499938964844,285.2532958984375,289.2800598144531,290.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,19826.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729121029376983,1.0,0.0,0.0,1.245468258857727,1.2454737424850464,1.0350437662509648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.80712890625,0.0,100.82967376708984,1895.4371337890625,0.0,430.4344177246094,0.3659503757953644,1.0,0.0,3.0,1.0,0.0
12127380,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,0.4657946527004242,0.2685214579105377,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.8160121440887451,0.1621084511280059,0.1532384306192398,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8783068656921387,0.2033843994140625,0.14225934445858,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.751526951789856,0.1266872286796569,0.1199075877666473,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8038959503173828,0.1546458750963211,0.6946719884872437,285.6571655273437,286.8378601074219,292.3689880371094,286.2991027832031,292.3658447265625,297.5711669921875,285.6664123535156,1.0,0.307623416185379,1.0,1.0,0.0,1.0,-1.6546128988265991,1.6546106338500977,2.228690391348209e-06,1.2731467485427856,0.5584993958473206,0.5584993958473206,0.0,39.99461364746094,58.0,11126.8505859375,-0.0,370.9929504394531,1.0,283.1499938964844,285.3382873535156,289.2984313964844,290.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,19622.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728553593158722,1.0,0.0,0.0,1.2008309364318848,1.200836420059204,9.621819430094548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.841796875,0.0,93.3057098388672,1895.4371337890625,0.0,430.2872009277344,0.3573840260505676,1.0,0.0,3.0,1.0,0.0
