time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.9990000128746032,0.4709329903125763,0.2650910019874573,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.8218297958374023,0.1637420505285263,0.154741421341896,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.8836315870285034,0.2044366598129272,0.1429625451564788,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7572731375694275,0.128090500831604,0.1211950853466987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.8094879984855652,0.1558926403522491,0.7000533938407898,285.7023620605469,286.7665405273437,292.4033203125,286.3089904785156,292.40020751953125,297.5916442871094,285.7114562988281,1.0,0.3080644905567169,1.0,1.0,0.0,1.0,-1.661149024963379,1.6611467599868774,2.24547056859592e-06,1.2782480716705322,0.5544685125350952,0.5544685125350952,0.0,39.58827972412109,76.0,11154.6689453125,-0.0,373.36517333984375,1.0,283.1499938964844,285.38653564453125,289.30987548828125,290.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,19490.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730174839496612,1.0,0.0,0.0,1.178171157836914,1.1781764030456543,9.262115696628825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.804931640625,0.0,89.57569122314453,1895.4371337890625,0.0,430.7079162597656,0.3529858589172363,1.0,0.0,3.0,1.0,0.0
12127500,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.9990000128746032,0.4780039191246032,0.2607149481773376,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.8294833898544312,0.166003942489624,0.1568281054496765,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.8907102942466736,0.2059097588062286,0.1439518332481384,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7650772333145142,0.130037248134613,0.1229864805936813,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.8166167140007019,0.1576349884271621,0.7076079249382019,285.7616882324219,286.7179870605469,292.45001220703125,286.32232666015625,292.4468688964844,297.6189270019531,285.7702941894531,1.0,0.3088604211807251,1.0,1.0,0.0,1.0,-1.670807957649231,1.6708056926727295,2.2704227831127355e-06,1.2857953310012815,0.5491737723350525,0.5491737723350525,0.0,39.11572647094727,76.0,11203.650390625,-0.0,377.2626647949219,1.0,283.1499938964844,285.4488830566406,289.3261108398437,290.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,19289.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735350310802459,1.0,0.0,0.0,1.1520730257034302,1.1520781517028809,8.85632331915076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.82080078125,0.0,85.29627227783203,1895.4371337890625,0.0,432.0537414550781,0.3477892875671386,1.0,0.0,3.0,1.0,0.0
12127560,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.9990000128746032,0.4851579368114471,0.2566957771778106,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8368991017341614,0.1683094650506973,0.1589617133140564,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.8975076675415039,0.2074286192655563,0.1449768841266632,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.7727781534194946,0.1320271044969558,0.1248233094811439,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8233104944229126,0.1594274044036865,0.7154157757759094,285.81939697265625,286.63641357421875,292.4966735839844,286.3355407714844,292.4935607910156,297.6454772949219,285.82781982421875,1.0,0.3098857700824737,1.0,1.0,0.0,1.0,-1.6813535690307615,1.6813513040542605,2.2978738343226723e-06,1.294045329093933,0.5450168251991272,0.5450168251991272,0.0,38.73859405517578,94.0,11258.6318359375,-0.0,381.95843505859375,1.0,283.1499938964844,285.50897216796875,289.34259033203125,290.1516418457031,293.1499938964844,293.1499938964844,283.1499938964844,19127.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744052588939667,1.0,0.0,0.0,1.1286704540252686,1.1286755800247192,8.500173009906575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.6044921875,0.0,81.62397766113281,1895.4371337890625,0.0,434.32623291015625,0.3432155549526214,1.0,0.0,3.0,1.0,0.0
12127620,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9990000128746032,0.4996399879455566,0.2498092204332351,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.8510516285896301,0.1730386018753051,0.1633518487215042,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.9103031158447266,0.2105873972177505,0.1471218466758728,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.787523090839386,0.1361222863197326,0.1286192536354065,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.8356994390487671,0.1631388068199157,0.7316775918006897,285.9276123046875,286.510009765625,292.5899963378906,286.3616943359375,292.5869445800781,297.6958312988281,285.9352111816406,1.0,0.3126061558723449,1.0,1.0,0.0,1.0,-1.7050117254257202,1.7050094604492188,2.36023947763897e-06,1.3125814199447632,0.5386176705360413,0.5386176705360413,0.0,38.26582336425781,112.0,11401.498046875,-0.0,393.76116943359375,1.0,283.1499938964844,285.61883544921875,289.37567138671875,290.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18808.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771978855133056,1.0,0.0,0.0,1.0935577154159546,1.0935626029968262,7.979520688650157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.037353515625,0.0,76.15962219238281,1895.4371337890625,0.0,441.7013549804688,0.3361481726169586,1.0,0.0,3.0,1.0,0.0
12127680,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9990000128746032,0.4996399879455566,0.2498092204332351,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.8510516285896301,0.1730386018753051,0.1633518487215042,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.9103031158447266,0.2105873972177505,0.1471218466758728,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.787523090839386,0.1361222863197326,0.1286192536354065,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.8356994390487671,0.1631388068199157,0.7316775918006897,285.9276123046875,286.510009765625,292.5899963378906,286.3616943359375,292.5869445800781,297.6958312988281,285.9352111816406,1.0,0.3126061558723449,1.0,1.0,0.0,1.0,-1.7050117254257202,1.7050094604492188,2.36023947763897e-06,1.3125814199447632,0.5386176705360413,0.5386176705360413,0.0,38.26582336425781,112.0,11401.498046875,-0.0,393.76116943359375,1.0,283.1499938964844,285.61883544921875,289.37567138671875,290.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18808.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771978855133056,1.0,0.0,0.0,1.0935577154159546,1.0935626029968262,7.979520688650157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.037353515625,0.0,76.15962219238281,1895.4371337890625,0.0,441.7013549804688,0.3361481726169586,1.0,0.0,3.0,1.0,0.0
12127740,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.9989647269248962,0.5142294764518738,0.2446573823690414,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8640559315681458,0.1779222339391708,0.1679007112979889,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.9221872687339784,0.213883638381958,0.1493757963180542,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8008720278739929,0.1403515189886093,0.1325586587190628,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.846792995929718,0.1669853329658508,0.7486427426338196,286.025390625,286.3873291015625,292.6833190917969,286.387451171875,292.6803283691406,297.7415466308594,286.0321350097656,1.0,0.3162095248699188,1.0,1.0,0.0,1.0,-1.7320913076400757,1.732088923454285,2.432933797535952e-06,1.3338305950164795,0.5350773334503174,0.5350773334503174,0.0,38.16370391845703,130.0,11585.4228515625,-0.0,408.9207153320313,1.0,283.1499938964844,285.7147521972656,289.407958984375,290.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18535.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813094437122345,1.0,0.0,0.0,1.0711430311203003,1.0711477994918823,7.655761180558329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.865966796875,0.0,72.65287017822266,1895.4371337890625,0.0,452.7923278808594,0.3314132392406463,1.0,0.0,3.0,1.0,0.0
12127800,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.9989647269248962,0.5142294764518738,0.2446573823690414,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8640559315681458,0.1779222339391708,0.1679007112979889,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.9221872687339784,0.213883638381958,0.1493757963180542,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8008720278739929,0.1403515189886093,0.1325586587190628,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.846792995929718,0.1669853329658508,0.7486427426338196,286.025390625,286.3873291015625,292.6833190917969,286.387451171875,292.6803283691406,297.7415466308594,286.0321350097656,1.0,0.3162095248699188,1.0,1.0,0.0,1.0,-1.7320913076400757,1.732088923454285,2.432933797535952e-06,1.3338305950164795,0.5350773334503174,0.5350773334503174,0.0,38.16370391845703,130.0,11585.4228515625,-0.0,408.9207153320313,1.0,283.1499938964844,285.7147521972656,289.407958984375,290.2375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18535.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813094437122345,1.0,0.0,0.0,1.0711430311203003,1.0711477994918823,7.655761180558329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.865966796875,0.0,72.65287017822266,1895.4371337890625,0.0,452.7923278808594,0.3314132392406463,1.0,0.0,3.0,1.0,0.0
12127860,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9985764622688292,0.5287768840789795,0.241456925868988,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8754721283912659,0.1829417496919632,0.1725932210683822,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.9319809079170228,0.2172918170690536,0.1517198532819748,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8121945858001709,0.1446925997734069,0.1366194635629654,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.8563357591629028,0.1709305197000503,0.7661401033401489,286.1121520996094,286.2684020996094,292.77667236328125,286.41278076171875,292.7737121582031,297.7816467285156,286.1180114746094,1.0,0.3206781446933746,1.0,1.0,0.0,1.0,-1.7625797986984253,1.7625772953033447,2.516387894502259e-06,1.3577449321746826,0.534193754196167,0.534193754196167,0.0,38.42570114135742,148.0,11811.7783203125,-0.0,427.6305847167969,1.0,283.1499938964844,285.7962951660156,289.43914794921875,290.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18298.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865921437740326,1.0,0.0,0.0,1.059906840324402,1.059911608695984,7.495987119909844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.05859375,0.0,70.72175598144531,1895.4371337890625,0.0,467.4616088867188,0.3286874294281006,1.0,0.0,3.0,1.0,0.0
12127920,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9985764622688292,0.5287768840789795,0.241456925868988,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8754721283912659,0.1829417496919632,0.1725932210683822,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.9319809079170228,0.2172918170690536,0.1517198532819748,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8121945858001709,0.1446925997734069,0.1366194635629654,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.8563357591629028,0.1709305197000503,0.7661401033401489,286.1121520996094,286.2684020996094,292.77667236328125,286.41278076171875,292.7737121582031,297.7816467285156,286.1180114746094,1.0,0.3206781446933746,1.0,1.0,0.0,1.0,-1.7625797986984253,1.7625772953033447,2.516387894502259e-06,1.3577449321746826,0.534193754196167,0.534193754196167,0.0,38.42570114135742,148.0,11811.7783203125,-0.0,427.6305847167969,1.0,283.1499938964844,285.7962951660156,289.43914794921875,290.28289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18298.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865921437740326,1.0,0.0,0.0,1.059906840324402,1.059911608695984,7.495987119909844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.05859375,0.0,70.72175598144531,1895.4371337890625,0.0,467.4616088867188,0.3286874294281006,1.0,0.0,3.0,1.0,0.0
12127980,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.9984309673309326,0.543140709400177,0.2403594106435775,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8848945498466492,0.1880755573511123,0.1774087250232696,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.9391241669654846,0.2207909524440765,0.1541384011507034,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.8210012912750244,0.1491266041994094,0.1407826542854309,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8639926910400391,0.174942746758461,0.7840211391448975,286.1877746582031,286.1531982421875,292.8699951171875,286.4377136230469,292.8670959472656,297.8153991699219,286.1927795410156,1.0,0.3259941637516022,1.0,1.0,0.0,1.0,-1.796414852142334,1.796412229537964,2.611236368466052e-06,1.3844592571258545,0.5357677936553955,0.5357677936553955,0.0,39.05499267578125,166.0,12081.0830078125,-0.0,450.1201477050781,1.0,283.1499938964844,285.8636474609375,289.4693298339844,290.32965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18091.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929277002811432,1.0,0.0,0.0,1.058595061302185,1.0585997104644775,7.477443375591974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.677734375,0.0,70.1085205078125,1895.4371337890625,0.0,485.6988830566406,0.3277180194854736,1.0,0.0,3.0,1.0,0.0
12128040,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.9984309673309326,0.543140709400177,0.2403594106435775,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.8848945498466492,0.1880755573511123,0.1774087250232696,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.9391241669654846,0.2207909524440765,0.1541384011507034,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.8210012912750244,0.1491266041994094,0.1407826542854309,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8639926910400391,0.174942746758461,0.7840211391448975,286.1877746582031,286.1531982421875,292.8699951171875,286.4377136230469,292.8670959472656,297.8153991699219,286.1927795410156,1.0,0.3259941637516022,1.0,1.0,0.0,1.0,-1.796414852142334,1.796412229537964,2.611236368466052e-06,1.3844592571258545,0.5357677936553955,0.5357677936553955,0.0,39.05499267578125,166.0,12081.0830078125,-0.0,450.1201477050781,1.0,283.1499938964844,285.8636474609375,289.4693298339844,290.32965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18091.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929277002811432,1.0,0.0,0.0,1.058595061302185,1.0585997104644775,7.477443375591974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.677734375,0.0,70.1085205078125,1895.4371337890625,0.0,485.6988830566406,0.3277180194854736,1.0,0.0,3.0,1.0,0.0
12128100,298.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.998468816280365,0.5502134561538696,0.2406377494335174,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.888752281665802,0.1906803846359253,0.1798572838306427,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22088623046875,0.9416289329528807,0.22256900370121,0.155371606349945,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.8245702981948853,0.1513731181621551,0.1428975760936737,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8670112490653992,0.1769652217626571,0.7930653095245361,286.2213134765625,286.1093444824219,292.9166564941406,286.45001220703125,292.9137878417969,297.8297424316406,286.22576904296875,1.0,0.328964352607727,1.0,1.0,0.0,1.0,-1.814568042755127,1.8145654201507568,2.663030272742617e-06,1.3988183736801147,0.5372908711433411,0.5372908711433411,0.0,39.50920104980469,166.0,12233.4560546875,-0.0,462.8665161132813,1.0,283.1499938964844,285.8918762207031,289.4841613769531,290.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964664578437805,1.0,0.0,0.0,1.0617523193359375,1.06175696849823,7.522113065761006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.688232421875,0.0,70.27350616455078,1895.4371337890625,0.0,496.2018127441406,0.3278677761554718,1.0,0.0,3.0,1.0,0.0
12128160,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.9985808730125428,0.5571906566619873,0.2414873838424682,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8919914364814758,0.1933079957962036,0.1823309361934662,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.943396806716919,0.2243628501892089,0.1566185802221298,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8275924324989319,0.1536364257335662,0.1450320333242416,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8694368004798889,0.1789939254522323,0.8021575808525085,286.2525634765625,286.041748046875,292.9633483886719,286.46221923828125,292.9604797363281,297.84228515625,286.2567749023437,1.0,0.3321409225463867,1.0,1.0,0.0,1.0,-1.833535432815552,1.833532691001892,2.7177691208635224e-06,1.4138017892837524,0.5396106243133545,0.5396106243133545,0.0,40.05901718139648,184.0,12393.4384765625,-0.0,476.66888427734375,1.0,283.1499938964844,285.9173278808594,289.498779296875,290.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17905.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002468824386597,1.0,0.0,0.0,1.0662280321121216,1.066232681274414,7.585664718590125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.802978515625,0.0,70.65324401855469,1895.4371337890625,0.0,507.6800231933594,0.3283236622810364,1.0,0.0,3.0,1.0,0.0
12128220,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.9989880919456482,0.5708093643188477,0.2448825687170028,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.8965594172477722,0.1986255794763565,0.1873475015163421,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.9447376132011414,0.2279921472072601,0.1591494381427765,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.8319995999336243,0.1582070887088775,0.1493532955646515,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.8724426627159119,0.1830601245164871,0.820439338684082,286.30712890625,285.9339904785156,293.0566711425781,286.4862976074219,293.05389404296875,297.8619384765625,286.31060791015625,1.0,0.3390975296497345,1.0,1.0,0.0,1.0,-1.8738142251968384,1.8738113641738887,2.8361646400298923e-06,1.4455972909927368,0.5455352663993835,0.5455352663993835,0.0,41.45328521728516,202.0,12748.2958984375,-0.0,507.57470703125,1.0,283.1499938964844,285.95819091796875,289.527587890625,290.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,17732.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085076689720154,1.0,0.0,0.0,1.0820151567459106,1.0820198059082031,7.811961921788679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.488525390625,0.0,72.26530456542969,1895.4371337890625,0.0,533.7201538085938,0.3303777277469635,1.0,0.0,3.0,1.0,0.0
12128280,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.9989880919456482,0.5708093643188477,0.2448825687170028,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.8965594172477722,0.1986255794763565,0.1873475015163421,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.9447376132011414,0.2279921472072601,0.1591494381427765,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.8319995999336243,0.1582070887088775,0.1493532955646515,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.8724426627159119,0.1830601245164871,0.820439338684082,286.30712890625,285.9339904785156,293.0566711425781,286.4862976074219,293.05389404296875,297.8619384765625,286.31060791015625,1.0,0.3390975296497345,1.0,1.0,0.0,1.0,-1.8738142251968384,1.8738113641738887,2.8361646400298923e-06,1.4455972909927368,0.5455352663993835,0.5455352663993835,0.0,41.45328521728516,202.0,12748.2958984375,-0.0,507.57470703125,1.0,283.1499938964844,285.95819091796875,289.527587890625,290.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,17732.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085076689720154,1.0,0.0,0.0,1.0820151567459106,1.0820198059082031,7.811961921788679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.488525390625,0.0,72.26530456542969,1895.4371337890625,0.0,533.7201538085938,0.3303777277469635,1.0,0.0,3.0,1.0,0.0
12128340,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.9990000128746032,0.5838987827301025,0.2505101561546325,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.898493230342865,0.2040132582187652,0.1924466043710708,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.9431159496307372,0.2316641062498092,0.1617222130298614,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.8341612219810486,0.1628236472606659,0.153734490275383,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8728899955749512,0.1871194690465927,0.8387765288352966,286.3521728515625,285.7900085449219,293.1499938964844,286.50994873046875,293.14727783203125,297.8744506835937,286.35498046875,1.0,0.3468426465988159,1.0,1.0,0.0,1.0,-1.9170632362365725,1.9170602560043333,2.966517286040471e-06,1.4796981811523438,0.5539006590843201,0.5539006590843201,0.0,43.26473617553711,220.0,13144.62109375,-0.0,543.1620483398438,1.0,283.1499938964844,285.9872131347656,289.5557861328125,290.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176735520362854,1.0,0.0,0.0,1.1053524017333984,1.105357050895691,8.152577635200944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.740966796875,0.0,74.91265869140625,1895.4371337890625,0.0,564.2195434570312,0.333803653717041,1.0,0.0,3.0,1.0,0.0
12128400,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.9990000128746032,0.5838987827301025,0.2505101561546325,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.898493230342865,0.2040132582187652,0.1924466043710708,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.9431159496307372,0.2316641062498092,0.1617222130298614,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.8341612219810486,0.1628236472606659,0.153734490275383,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.8728899955749512,0.1871194690465927,0.8387765288352966,286.3521728515625,285.7900085449219,293.1499938964844,286.50994873046875,293.14727783203125,297.8744506835937,286.35498046875,1.0,0.3468426465988159,1.0,1.0,0.0,1.0,-1.9170632362365725,1.9170602560043333,2.966517286040471e-06,1.4796981811523438,0.5539006590843201,0.5539006590843201,0.0,43.26473617553711,220.0,13144.62109375,-0.0,543.1620483398438,1.0,283.1499938964844,285.9872131347656,289.5557861328125,290.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17568.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176735520362854,1.0,0.0,0.0,1.1053524017333984,1.105357050895691,8.152577635200944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.740966796875,0.0,74.91265869140625,1895.4371337890625,0.0,564.2195434570312,0.333803653717041,1.0,0.0,3.0,1.0,0.0
12128460,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.9990000128746032,0.5959682464599609,0.2591169476509094,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851623535156,0.8964965343475342,0.2091105431318283,0.197423055768013,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38531494140625,0.9370529055595398,0.2350269556045532,0.1641886383295059,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.8329049348831177,0.1671216338872909,0.157968521118164,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.8695214986801147,0.190799593925476,0.856156051158905,286.3855285644531,285.65313720703125,293.24853515625,286.5373840332031,293.24560546875,297.8764343261719,286.3876342773437,1.0,0.3553512096405029,1.0,1.0,0.0,1.0,-1.962290644645691,1.9622875452041624,3.1063977985468227e-06,1.5153405666351318,0.5644397735595703,0.5644397735595703,0.0,45.637306213378906,238.0,13592.2529296875,-0.0,583.5791015625,1.0,283.1499938964844,286.0019226074219,289.5851745605469,290.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,17373.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272984504699707,1.0,0.0,0.0,1.1383148431777954,1.1383196115493774,8.646059512784633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.582275390625,0.0,78.8764877319336,1895.4371337890625,0.0,598.1620483398438,0.3388924300670624,1.0,0.0,3.0,1.0,0.0
12128520,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.9990000128746032,0.5959682464599609,0.2591169476509094,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851623535156,0.8964965343475342,0.2091105431318283,0.197423055768013,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38531494140625,0.9370529055595398,0.2350269556045532,0.1641886383295059,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3848571777344,0.8329049348831177,0.1671216338872909,0.157968521118164,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.8695214986801147,0.190799593925476,0.856156051158905,286.3855285644531,285.65313720703125,293.24853515625,286.5373840332031,293.24560546875,297.8764343261719,286.3876342773437,1.0,0.3553512096405029,1.0,1.0,0.0,1.0,-1.962290644645691,1.9622875452041624,3.1063977985468227e-06,1.5153405666351318,0.5644397735595703,0.5644397735595703,0.0,45.637306213378906,238.0,13592.2529296875,-0.0,583.5791015625,1.0,283.1499938964844,286.0019226074219,289.5851745605469,290.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,17373.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272984504699707,1.0,0.0,0.0,1.1383148431777954,1.1383196115493774,8.646059512784633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.582275390625,0.0,78.8764877319336,1895.4371337890625,0.0,598.1620483398438,0.3388924300670624,1.0,0.0,3.0,1.0,0.0
12128580,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9990000128746032,0.6064136624336243,0.2718892395496368,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.8888363838195801,0.213719829916954,0.2019520998001098,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.9244915843009948,0.2379145473241806,0.1663287281990051,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.8266559839248657,0.1708874553442001,0.1617169231176376,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.8607146143913269,0.193871796131134,0.8709129095077515,286.4093322753906,285.5209350585937,293.3570556640625,286.5723876953125,293.3539123535156,297.8639831542969,286.41082763671875,1.0,0.3645832240581512,1.0,1.0,0.0,1.0,-2.0078601837158203,2.007856845855713,3.2509199172636727e-06,1.5512020587921145,0.5770079493522644,0.5770079493522644,0.0,48.8077392578125,256.0,14087.2041015625,-0.0,628.7337646484375,1.0,283.1499938964844,286.0047607421875,289.6204528808594,290.598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17176.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369045734405518,1.0,0.0,0.0,1.1796562671661377,1.1796611547470093,9.28548118395156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.024169921875,0.0,84.19994354248047,1895.4371337890625,0.0,634.0990600585938,0.3456093966960907,1.0,0.0,3.0,1.0,0.0
12128640,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9990000128746032,0.6064136624336243,0.2718892395496368,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.8888363838195801,0.213719829916954,0.2019520998001098,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.9244915843009948,0.2379145473241806,0.1663287281990051,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.8266559839248657,0.1708874553442001,0.1617169231176376,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.8607146143913269,0.193871796131134,0.8709129095077515,286.4093322753906,285.5209350585937,293.3570556640625,286.5723876953125,293.3539123535156,297.8639831542969,286.41082763671875,1.0,0.3645832240581512,1.0,1.0,0.0,1.0,-2.0078601837158203,2.007856845855713,3.2509199172636727e-06,1.5512020587921145,0.5770079493522644,0.5770079493522644,0.0,48.8077392578125,256.0,14087.2041015625,-0.0,628.7337646484375,1.0,283.1499938964844,286.0047607421875,289.6204528808594,290.598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17176.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369045734405518,1.0,0.0,0.0,1.1796562671661377,1.1796611547470093,9.28548118395156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.024169921875,0.0,84.19994354248047,1895.4371337890625,0.0,634.0990600585938,0.3456093966960907,1.0,0.0,3.0,1.0,0.0
12128700,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41778564453125,0.9990000128746032,0.6110110878944397,0.2796290516853332,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.883525013923645,0.2158987522125244,0.2040939778089523,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.9166010022163392,0.2392406612634658,0.1673137545585632,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8221916556358337,0.1726258993148803,0.1634510606527328,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.8549344539642334,0.1952307522296905,0.8774861097335815,286.4177551269531,285.4793395996094,293.4148254394531,286.5924987792969,293.4115905761719,297.8529357910156,286.4188232421875,1.0,0.3694589138031006,1.0,1.0,0.0,1.0,-2.0308871269226074,2.0308837890625,3.3252524644922232e-06,1.569275975227356,0.5837661623954773,0.5837661623954773,0.0,50.67896270751953,256.0,14355.0771484375,-0.0,653.212158203125,1.0,283.1499938964844,286.0018005371094,289.64117431640625,290.6338806152344,293.1499938964844,293.1499938964844,283.1499938964844,17058.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417929291725159,1.0,0.0,0.0,1.2040462493896484,1.20405113697052,9.67341335922356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.57470703125,0.0,87.46977233886719,1895.4371337890625,0.0,653.2108764648438,0.3496535420417785,1.0,0.0,3.0,1.0,0.0
12128760,298.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.9990000128746032,0.6151977777481079,0.2881722450256347,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42498779296875,0.8775449395179749,0.2180126756429672,0.2061749696731567,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.908233404159546,0.2405062168836593,0.168257251381874,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42486572265625,0.8170494437217712,0.1742869168519973,0.1651124507188797,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249267578125,0.8485609292984009,0.196489155292511,0.8836121559143066,286.4251708984375,285.3956298828125,293.47479248046875,286.6142883300781,293.47149658203125,297.839111328125,286.4261779785156,1.0,0.3745028972625732,1.0,1.0,0.0,1.0,-2.054131269454956,2.0541279315948486,3.401145704629016e-06,1.587475299835205,0.5914076566696167,0.5914076566696167,0.0,52.735450744628906,274.0,14629.30859375,-0.0,679.03271484375,1.0,283.1499938964844,285.9974670410156,289.6640014648437,290.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,16976.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468145608901978,1.0,0.0,0.0,1.2290315628051758,1.229036569595337,1.0079048706757021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.7275390625,0.0,91.01925659179688,1895.4371337890625,0.0,673.4419555664062,0.3539778292179107,1.0,0.0,3.0,1.0,0.0
12128820,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.9990000128746032,0.6223989129066467,0.307352066040039,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.8643431067466736,0.2220877557992935,0.2101989984512329,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8914218544960022,0.242894634604454,0.1700506061315536,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.8049455285072327,0.1774199306964874,0.168262705206871,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8347427248954773,0.1987487524747848,0.8947408199310303,286.4349365234375,285.27935791015625,293.60107421875,286.6625061035156,293.5976257324219,297.80487060546875,286.43560791015625,1.0,0.3850718736648559,1.0,1.0,0.0,1.0,-2.1013007164001465,2.10129714012146,3.557758645911236e-06,1.6242443323135376,0.6074346899986267,0.6074346899986267,0.0,57.39700698852539,292.0,15217.287109375,-0.0,734.8566284179688,1.0,283.1499938964844,285.9820556640625,289.7156066894531,290.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,16775.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574089884757996,1.0,0.0,0.0,1.286015272140503,1.2860205173492432,1.103533975310711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6708984375,0.0,99.49874877929688,1895.4371337890625,0.0,718.1808471679688,0.3640038669109344,1.0,0.0,3.0,1.0,0.0
12128880,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.9990000128746032,0.6223989129066467,0.307352066040039,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.8643431067466736,0.2220877557992935,0.2101989984512329,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.8914218544960022,0.242894634604454,0.1700506061315536,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.8049455285072327,0.1774199306964874,0.168262705206871,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8347427248954773,0.1987487524747848,0.8947408199310303,286.4349365234375,285.27935791015625,293.60107421875,286.6625061035156,293.5976257324219,297.80487060546875,286.43560791015625,1.0,0.3850718736648559,1.0,1.0,0.0,1.0,-2.1013007164001465,2.10129714012146,3.557758645911236e-06,1.6242443323135376,0.6074346899986267,0.6074346899986267,0.0,57.39700698852539,292.0,15217.287109375,-0.0,734.8566284179688,1.0,283.1499938964844,285.9820556640625,289.7156066894531,290.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,16775.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574089884757996,1.0,0.0,0.0,1.286015272140503,1.2860205173492432,1.103533975310711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6708984375,0.0,99.49874877929688,1895.4371337890625,0.0,718.1808471679688,0.3640038669109344,1.0,0.0,3.0,1.0,0.0
12128940,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.9990000128746032,0.6280844807624817,0.3289521932601928,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.850417971611023,0.226002037525177,0.2140858769416809,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.8739758729934692,0.245131105184555,0.1717496365308761,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4401550292969,0.7911455035209656,0.1803461462259292,0.1712314039468765,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.8200734257698059,0.2007126957178115,0.9046087265014648,286.44024658203125,285.17401123046875,293.7351989746094,286.7164001464844,293.7315979003906,297.763916015625,286.4407043457031,1.0,0.3962554931640625,1.0,1.0,0.0,1.0,-2.149368524551392,2.149364948272705,3.720977019838756e-06,1.6615270376205444,0.6248881220817566,0.6248881220817566,0.0,62.8002815246582,310.0,15848.548828125,-0.0,796.5606689453125,1.0,283.1499938964844,285.9603881835937,289.7738037109375,290.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,16575.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688826441764832,1.0,0.0,0.0,1.350136637687683,1.350142002105713,1.2163229712314205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.45654296875,0.0,109.8381118774414,1895.4371337890625,0.0,769.9147338867188,0.3756805658340454,1.0,0.0,3.0,1.0,0.0
12129000,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.9990000128746032,0.6280844807624817,0.3289521932601928,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.850417971611023,0.226002037525177,0.2140858769416809,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.8739758729934692,0.245131105184555,0.1717496365308761,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4401550292969,0.7911455035209656,0.1803461462259292,0.1712314039468765,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.8200734257698059,0.2007126957178115,0.9046087265014648,286.44024658203125,285.17401123046875,293.7351989746094,286.7164001464844,293.7315979003906,297.763916015625,286.4407043457031,1.0,0.3962554931640625,1.0,1.0,0.0,1.0,-2.149368524551392,2.149364948272705,3.720977019838756e-06,1.6615270376205444,0.6248881220817566,0.6248881220817566,0.0,62.8002815246582,310.0,15848.548828125,-0.0,796.5606689453125,1.0,283.1499938964844,285.9603881835937,289.7738037109375,290.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,16575.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688826441764832,1.0,0.0,0.0,1.350136637687683,1.350142002105713,1.2163229712314205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.45654296875,0.0,109.8381118774414,1895.4371337890625,0.0,769.9147338867188,0.3756805658340454,1.0,0.0,3.0,1.0,0.0
12129060,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.9990000128746032,0.6322838664054871,0.3525695204734802,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8365535736083984,0.2297952324151992,0.21787691116333,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.8567463159561157,0.2472645342350006,0.1733887940645218,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.7769689559936523,0.1831176429986953,0.1740694642066955,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8042970895767212,0.2024259716272354,0.9134365320205688,286.4426574707031,285.0813293457031,293.8764038085937,286.7753601074219,293.87274169921875,297.7182006835937,286.4429626464844,1.0,0.4080167412757873,1.0,1.0,0.0,1.0,-2.198268175125122,2.1982641220092773,3.8910488910914864e-06,1.699445128440857,0.6435614228248596,0.6435614228248596,0.0,68.9598617553711,328.0,16519.751953125,-0.0,864.4772338867188,1.0,283.1499938964844,285.9341735839844,289.8369445800781,290.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,16381.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812072157859802,1.0,0.0,0.0,1.420799970626831,1.42080557346344,1.3469743009864033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.587646484375,0.0,122.25263214111328,1895.4371337890625,0.0,829.4876708984375,0.3889636099338531,1.0,0.0,3.0,1.0,0.0
12129120,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.9990000128746032,0.6322838664054871,0.3525695204734802,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8365535736083984,0.2297952324151992,0.21787691116333,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.8567463159561157,0.2472645342350006,0.1733887940645218,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.7769689559936523,0.1831176429986953,0.1740694642066955,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8042970895767212,0.2024259716272354,0.9134365320205688,286.4426574707031,285.0813293457031,293.8764038085937,286.7753601074219,293.87274169921875,297.7182006835937,286.4429626464844,1.0,0.4080167412757873,1.0,1.0,0.0,1.0,-2.198268175125122,2.1982641220092773,3.8910488910914864e-06,1.699445128440857,0.6435614228248596,0.6435614228248596,0.0,68.9598617553711,328.0,16519.751953125,-0.0,864.4772338867188,1.0,283.1499938964844,285.9341735839844,289.8369445800781,290.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,16381.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812072157859802,1.0,0.0,0.0,1.420799970626831,1.42080557346344,1.3469743009864033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.587646484375,0.0,122.25263214111328,1895.4371337890625,0.0,829.4876708984375,0.3889636099338531,1.0,0.0,3.0,1.0,0.0
12129180,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.9990000128746032,0.6342173218727112,0.3686228692531585,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8278454542160034,0.2321756333112716,0.2202705293893814,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.8461238741874695,0.2485881596803665,0.1744182556867599,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.76799476146698,0.1848232299089431,0.1758349686861038,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.793651819229126,0.2034089714288711,0.9186290502548218,286.4432678222656,285.0362243652344,293.9703674316406,286.8155517578125,293.9666442871094,297.68707275390625,286.4434814453125,1.0,0.4158452749252319,1.0,1.0,0.0,1.0,-2.2300190925598145,2.2300150394439697,4.0037821236182936e-06,1.724138259887695,0.6560057401657104,0.6560057401657104,0.0,73.31568145751953,328.0,16969.83984375,-0.0,911.4464721679688,1.0,283.1499938964844,285.91571044921875,289.8794250488281,291.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,16259.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894859433174133,1.0,0.0,0.0,1.4693642854690552,1.4693700075149536,1.4406296600100177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.135986328125,0.0,131.4228057861328,1895.4371337890625,0.0,871.9405517578125,0.398303359746933,1.0,0.0,3.0,1.0,0.0
12129240,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.9990000128746032,0.6350411176681519,0.3778866231441498,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.8230190873146057,0.2334915250539779,0.2215990275144577,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.840359091758728,0.2493180185556411,0.1749889403581619,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.7630680203437805,0.1857533752918243,0.1768047660589218,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.7877323627471924,0.2039224952459335,0.92138934135437,286.443603515625,285.0079650878906,294.0240173339844,286.8387756347656,294.020263671875,297.66912841796875,286.44384765625,1.0,0.4203189611434936,1.0,1.0,0.0,1.0,-2.2479076385498047,2.24790358543396,4.068072485097218e-06,1.7380619049072266,0.6631818413734436,0.6631818413734436,0.0,75.89344024658203,346.0,17227.16015625,-0.0,938.9307861328124,1.0,283.1499938964844,285.9052124023437,289.9037780761719,291.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,16199.1943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942233800888062,1.0,0.0,0.0,1.4973094463348389,1.4973152875900269,1.4959482541598845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.6728515625,0.0,136.96444702148438,1895.4371337890625,0.0,897.1455688476562,0.4037666618824005,1.0,0.0,3.0,1.0,0.0
