time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.9990000128746032,0.6358885765075684,0.3911033570766449,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.816299557685852,0.2353091388940811,0.2234401553869247,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.8325386643409729,0.2503240704536438,0.1757808774709701,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.7563585638999939,0.1870245188474655,0.1781371533870697,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.7795935273170471,0.2045986205339431,0.9250812530517578,286.444091796875,284.9729919433594,294.1000061035156,286.8719787597656,294.0962219238281,297.643798828125,286.4443054199219,1.0,0.4266603589057922,1.0,1.0,0.0,1.0,-2.2729809284210205,2.2729766368865967,4.159065611020196e-06,1.7575576305389404,0.6733435988426208,0.6733435988426208,0.0,79.65352630615234,346.0,17593.052734375,-0.0,978.7054443359376,1.0,283.1499938964844,285.8902893066406,289.9383239746094,291.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,16115.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600926399230957,1.0,0.0,0.0,1.5374125242233276,1.5374184846878052,1.5771544781273408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.71533203125,0.0,145.2308349609375,1895.4371337890625,0.0,933.970947265625,0.4116823673248291,1.0,0.0,3.0,1.0,0.0
12129360,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.9990000128746032,0.6363799571990967,0.404659241437912,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.8094900250434875,0.2371090501546859,0.2252708375453949,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.8249151110649109,0.2513165473937988,0.1765687763690948,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.7498548626899719,0.1882681846618652,0.1794495284557342,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.7716344594955444,0.2052307724952697,0.9286032915115356,286.4446716308594,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.6181640625,286.4449157714844,1.0,0.4331229329109192,1.0,1.0,0.0,1.0,-2.2982165813446045,2.2982122898101807,4.251620794093469e-06,1.7771207094192505,0.6835666298866272,0.6835666298866272,0.0,83.61075592041016,349.0,17966.24609375,-0.0,1020.2362060546876,1.0,283.1499938964844,285.8752746582031,289.9735107421875,291.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,16039.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077309250831604,1.0,0.0,0.0,1.5785722732543943,1.5785784721374512,1.6627323873308344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.35791015625,0.0,154.13673400878906,1895.4371337890625,0.0,972.69580078125,0.4199107587337494,1.0,0.0,3.0,1.0,0.0
12129420,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9990000128746032,0.6364799737930298,0.4309938848018646,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.796609103679657,0.2406632453203201,0.2288913130760193,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.8108513355255127,0.2532618343830108,0.178120344877243,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7383836507797241,0.1906809955835342,0.1820062398910522,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7573984861373901,0.2063774317502975,0.9351206421852112,286.4471130371094,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.56744384765625,286.44744873046875,1.0,0.4456772804260254,1.0,1.0,0.0,1.0,-2.3469667434692383,2.346962213516236,4.4340135900711175e-06,1.8152166604995728,0.7035427689552307,0.7035427689552307,0.0,91.64096069335938,352.0,18716.326171875,-0.0,1104.4041748046875,1.0,283.1499938964844,285.8465576171875,290.0453186035156,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,15950.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215018630027771,1.0,0.0,0.0,1.6616731882095337,1.661679744720459,1.8424030656660761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.5673828125,0.0,173.57447814941406,1895.4371337890625,0.0,1054.9656982421875,0.4368913173675537,1.0,0.0,3.0,1.0,0.0
12129480,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9990000128746032,0.6364799737930298,0.4309938848018646,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.796609103679657,0.2406632453203201,0.2288913130760193,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44708251953125,0.8108513355255127,0.2532618343830108,0.178120344877243,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7383836507797241,0.1906809955835342,0.1820062398910522,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4470520019531,0.7573984861373901,0.2063774317502975,0.9351206421852112,286.4471130371094,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.56744384765625,286.44744873046875,1.0,0.4456772804260254,1.0,1.0,0.0,1.0,-2.3469667434692383,2.346962213516236,4.4340135900711175e-06,1.8152166604995728,0.7035427689552307,0.7035427689552307,0.0,91.64096069335938,352.0,18716.326171875,-0.0,1104.4041748046875,1.0,283.1499938964844,285.8465576171875,290.0453186035156,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,15950.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215018630027771,1.0,0.0,0.0,1.6616731882095337,1.661679744720459,1.8424030656660761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.5673828125,0.0,173.57447814941406,1895.4371337890625,0.0,1054.9656982421875,0.4368913173675537,1.0,0.0,3.0,1.0,0.0
12129540,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45135498046875,0.9990000128746032,0.6356320381164551,0.4566369652748108,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.7851439118385315,0.244173914194107,0.2324741333723068,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.7974153161048889,0.2551629245281219,0.1796456426382064,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7283593416213989,0.1930101066827774,0.1844879537820816,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7449816465377808,0.2073989808559417,0.941075563430786,286.4513244628906,284.95001220703125,294.4981384277344,287.0498046875,294.49432373046875,297.5194091796875,286.4517517089844,1.0,0.4579764008522033,1.0,1.0,0.0,1.0,-2.3940443992614746,2.394039869308472,4.613794317265274e-06,1.851913571357727,0.7235867977142334,0.7235867977142334,0.0,99.87387084960938,355.0,19473.9296875,-0.0,1190.7288818359375,1.0,283.1499938964844,285.8197631835937,290.1183776855469,291.40643310546875,293.1499938964844,293.1499938964844,283.1499938964844,15885.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352351903915405,1.0,0.0,0.0,1.745975136756897,1.7459819316864014,2.0340868900348141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.0390625,0.0,195.1849060058593,1895.4371337890625,0.0,1141.975830078125,0.4544347524642944,1.0,0.0,3.0,1.0,0.0
12129600,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45135498046875,0.9990000128746032,0.6356320381164551,0.4566369652748108,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.7851439118385315,0.244173914194107,0.2324741333723068,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512634277344,0.7974153161048889,0.2551629245281219,0.1796456426382064,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7283593416213989,0.1930101066827774,0.1844879537820816,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7449816465377808,0.2073989808559417,0.941075563430786,286.4513244628906,284.95001220703125,294.4981384277344,287.0498046875,294.49432373046875,297.5194091796875,286.4517517089844,1.0,0.4579764008522033,1.0,1.0,0.0,1.0,-2.3940443992614746,2.394039869308472,4.613794317265274e-06,1.851913571357727,0.7235867977142334,0.7235867977142334,0.0,99.87387084960938,355.0,19473.9296875,-0.0,1190.7288818359375,1.0,283.1499938964844,285.8197631835937,290.1183776855469,291.40643310546875,293.1499938964844,293.1499938964844,283.1499938964844,15885.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352351903915405,1.0,0.0,0.0,1.745975136756897,1.7459819316864014,2.0340868900348141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.0390625,0.0,195.1849060058593,1895.4371337890625,0.0,1141.975830078125,0.4544347524642944,1.0,0.0,3.0,1.0,0.0
12129660,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.9990000128746032,0.63390052318573,0.4815652668476105,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.7750563025474548,0.2476586401462555,0.2360354959964752,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.7852502465248108,0.2570278644561767,0.181149810552597,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7193170785903931,0.1952704191207885,0.1869085133075714,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.7340753674507141,0.2083258032798767,0.946608543395996,286.4576721191406,284.95001220703125,294.66424560546875,287.1250915527344,294.660400390625,297.4747009277344,286.45819091796875,1.0,0.4700099229812622,1.0,1.0,0.0,1.0,-2.439634323120117,2.439629554748535,4.79153823107481e-06,1.8875033855438232,0.7437295913696289,0.7437295913696289,0.0,108.2792739868164,358.0,20237.669921875,-0.0,1279.128662109375,1.0,283.1499938964844,285.79522705078125,290.1926574707031,291.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,15841.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487598419189453,1.0,0.0,0.0,1.8309354782104488,1.830942749977112,2.2368635654856922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.7119140625,0.0,218.9774475097656,1895.4371337890625,0.0,1232.2401123046875,0.4723776280879974,1.0,0.0,3.0,1.0,0.0
12129720,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.9990000128746032,0.63390052318573,0.4815652668476105,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.7750563025474548,0.2476586401462555,0.2360354959964752,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.7852502465248108,0.2570278644561767,0.181149810552597,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7193170785903931,0.1952704191207885,0.1869085133075714,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.7340753674507141,0.2083258032798767,0.946608543395996,286.4576721191406,284.95001220703125,294.66424560546875,287.1250915527344,294.660400390625,297.4747009277344,286.45819091796875,1.0,0.4700099229812622,1.0,1.0,0.0,1.0,-2.439634323120117,2.439629554748535,4.79153823107481e-06,1.8875033855438232,0.7437295913696289,0.7437295913696289,0.0,108.2792739868164,358.0,20237.669921875,-0.0,1279.128662109375,1.0,283.1499938964844,285.79522705078125,290.1926574707031,291.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,15841.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487598419189453,1.0,0.0,0.0,1.8309354782104488,1.830942749977112,2.2368635654856922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.7119140625,0.0,218.9774475097656,1895.4371337890625,0.0,1232.2401123046875,0.4723776280879974,1.0,0.0,3.0,1.0,0.0
12129780,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664306640625,0.9990000128746032,0.6313241720199585,0.5057575702667236,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7662239074707031,0.2511319518089294,0.2395883351564407,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.774398922920227,0.2588578462600708,0.1826348453760147,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661560058594,0.710804283618927,0.1974742412567138,0.1892787665128708,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661865234375,0.7242815494537354,0.2091818004846573,0.9518274068832396,286.4663391113281,284.95001220703125,294.83319091796875,287.20184326171875,294.8293762207031,297.43377685546875,286.4670104980469,1.0,0.4817732870578766,1.0,1.0,0.0,1.0,-2.48387098312378,2.483865976333618,4.967139375366969e-06,1.921941161155701,0.7640039324760437,0.7640039324760437,0.0,116.81388854980467,361.0,21005.8828125,-0.0,1369.4302978515625,1.0,283.1499938964844,285.7732849121094,290.2680969238281,291.6470642089844,293.1499938964844,293.1499938964844,283.1499938964844,15815.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620113849639893,1.0,0.0,0.0,1.9159812927246087,1.9159890413284304,2.4494914896422415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.5126953125,0.0,244.9146423339844,1895.4371337890625,0.0,1324.8282470703125,0.4905616641044616,1.0,0.0,3.0,1.0,0.0
12129840,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664306640625,0.9990000128746032,0.6313241720199585,0.5057575702667236,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7662239074707031,0.2511319518089294,0.2395883351564407,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.774398922920227,0.2588578462600708,0.1826348453760147,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661560058594,0.710804283618927,0.1974742412567138,0.1892787665128708,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661865234375,0.7242815494537354,0.2091818004846573,0.9518274068832396,286.4663391113281,284.95001220703125,294.83319091796875,287.20184326171875,294.8293762207031,297.43377685546875,286.4670104980469,1.0,0.4817732870578766,1.0,1.0,0.0,1.0,-2.48387098312378,2.483865976333618,4.967139375366969e-06,1.921941161155701,0.7640039324760437,0.7640039324760437,0.0,116.81388854980467,361.0,21005.8828125,-0.0,1369.4302978515625,1.0,283.1499938964844,285.7732849121094,290.2680969238281,291.6470642089844,293.1499938964844,293.1499938964844,283.1499938964844,15815.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620113849639893,1.0,0.0,0.0,1.9159812927246087,1.9159890413284304,2.4494914896422415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.5126953125,0.0,244.9146423339844,1895.4371337890625,0.0,1324.8282470703125,0.4905616641044616,1.0,0.0,3.0,1.0,0.0
12129900,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.9990000128746032,0.6297130584716797,0.5175707936286926,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.7622378468513489,0.2528683841228485,0.2413649260997772,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.7694311738014221,0.2597544491291046,0.1833667755126953,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.7066333889961243,0.1985581666231155,0.1904476284980774,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.7196624875068665,0.2095933258533477,0.9543501138687134,286.4716186523437,284.95001220703125,294.91851806640625,287.2406005859375,294.9147033691406,297.4122009277344,286.4723205566406,1.0,0.4875518679618835,1.0,1.0,0.0,1.0,-2.5055136680603027,2.5055084228515625,5.054125722381286e-06,1.9387348890304563,0.7742011547088623,0.7742011547088623,0.0,121.11685180664062,361.0,21391.126953125,-0.0,1415.2332763671875,1.0,283.1499938964844,285.7633361816406,290.3061828613281,291.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,15808.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685318946838379,1.0,0.0,0.0,1.9583683013916016,1.958376169204712,2.559069969265693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.794921875,0.0,258.6657409667969,1895.4371337890625,0.0,1371.8175048828125,0.4996981620788574,1.0,0.0,3.0,1.0,0.0
12129960,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,0.6278606057167053,0.5291705131530762,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.7585271596908569,0.2546077370643616,0.2431436479091644,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.7647596597671509,0.2606401145458221,0.1840908974409103,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.7026363611221313,0.1996324360370636,0.1916070133447647,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.477294921875,0.7151707410812378,0.2100115865468979,0.9568744897842408,286.4775085449219,284.95001220703125,295.0042724609375,287.2795104980469,295.00048828125,297.389892578125,286.478271484375,1.0,0.4932610094547272,1.0,1.0,0.0,1.0,-2.526883840560913,2.526878595352173,5.1407241699052975e-06,1.9552922248840328,0.7844445109367371,0.7844445109367371,0.0,125.43194580078124,349.0,21776.986328125,-0.0,1461.4549560546875,1.0,283.1499938964844,285.7541198730469,290.3443908691406,291.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,15806.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749837398529053,1.0,0.0,0.0,2.000573873519897,2.000581979751587,2.670561514150904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.30322265625,0.0,272.9195556640625,1895.4371337890625,0.0,1419.200927734375,0.5088397264480591,1.0,0.0,3.0,1.0,0.0
12130020,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.9990000128746032,0.6233840584754944,0.5501649379730225,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.7525286674499512,0.2580997049808502,0.2466926276683807,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.7569202184677124,0.2623803615570068,0.1855032742023468,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.6959158778190613,0.2017553150653839,0.1938815414905548,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.7070592045783997,0.2108784317970276,0.9619411826133728,286.4900207519531,284.95001220703125,295.1767883300781,287.3575439453125,295.1730041503906,297.3553466796875,286.4907531738281,1.0,0.5037685632705688,1.0,1.0,0.0,1.0,-2.566894292831421,2.5668890476226807,5.304891146806767e-06,1.9863048791885376,0.8050614595413208,0.8050614595413208,0.0,133.5072479248047,337.0,22537.916015625,-0.0,1549.89697265625,1.0,283.1499938964844,285.73681640625,290.4209289550781,291.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,15816.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876690983772278,1.0,0.0,0.0,2.0841546058654785,2.084163188934326,2.898366346926196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.38232421875,0.0,302.85516357421875,1895.4371337890625,0.0,1514.8316650390625,0.5270634889602661,1.0,0.0,3.0,1.0,0.0
12130080,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.9990000128746032,0.6233840584754944,0.5501649379730225,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.7525286674499512,0.2580997049808502,0.2466926276683807,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.7569202184677124,0.2623803615570068,0.1855032742023468,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.6959158778190613,0.2017553150653839,0.1938815414905548,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.7070592045783997,0.2108784317970276,0.9619411826133728,286.4900207519531,284.95001220703125,295.1767883300781,287.3575439453125,295.1730041503906,297.3553466796875,286.4907531738281,1.0,0.5037685632705688,1.0,1.0,0.0,1.0,-2.566894292831421,2.5668890476226807,5.304891146806767e-06,1.9863048791885376,0.8050614595413208,0.8050614595413208,0.0,133.5072479248047,337.0,22537.916015625,-0.0,1549.89697265625,1.0,283.1499938964844,285.73681640625,290.4209289550781,291.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,15816.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876690983772278,1.0,0.0,0.0,2.0841546058654785,2.084163188934326,2.898366346926196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.38232421875,0.0,302.85516357421875,1895.4371337890625,0.0,1514.8316650390625,0.5270634889602661,1.0,0.0,3.0,1.0,0.0
12130140,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.991869568824768,0.6187304854393005,0.5578573942184448,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.7447972893714905,0.2615750133991241,0.2503310739994049,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.7473942041397095,0.2640358209609985,0.1869360506534576,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.6872595548629761,0.2038084119558334,0.1961948275566101,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.6968337893486023,0.2117368727922439,0.9675344228744508,286.49639892578125,284.95001220703125,295.3500061035156,287.4353332519531,295.34625244140625,297.33941650390625,286.4959411621094,1.0,0.5132443904876709,1.0,1.0,0.0,1.0,-2.5908634662628174,2.590857982635498,5.405097908806056e-06,2.0051867961883545,0.8257491588592529,0.8257491588592529,0.0,143.1892852783203,325.0,23205.6796875,0.0,1626.0257568359375,1.0,283.1499938964844,285.7146911621094,290.4962463378906,292.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,15846.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998922824859619,1.0,0.0,0.0,2.166066884994507,2.1660759449005127,3.130668915218849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.1142578125,0.0,334.4928894042969,1895.4371337890625,0.0,1609.9033203125,0.5450679659843445,1.0,0.0,3.0,1.0,0.0
12130200,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.991869568824768,0.6187304854393005,0.5578573942184448,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.7447972893714905,0.2615750133991241,0.2503310739994049,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.7473942041397095,0.2640358209609985,0.1869360506534576,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.6872595548629761,0.2038084119558334,0.1961948275566101,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.6968337893486023,0.2117368727922439,0.9675344228744508,286.49639892578125,284.95001220703125,295.3500061035156,287.4353332519531,295.34625244140625,297.33941650390625,286.4959411621094,1.0,0.5132443904876709,1.0,1.0,0.0,1.0,-2.5908634662628174,2.590857982635498,5.405097908806056e-06,2.0051867961883545,0.8257491588592529,0.8257491588592529,0.0,143.1892852783203,325.0,23205.6796875,0.0,1626.0257568359375,1.0,283.1499938964844,285.7146911621094,290.4962463378906,292.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,15846.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998922824859619,1.0,0.0,0.0,2.166066884994507,2.1660759449005127,3.130668915218849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.1142578125,0.0,334.4928894042969,1895.4371337890625,0.0,1609.9033203125,0.5450679659843445,1.0,0.0,3.0,1.0,0.0
12130260,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.97819983959198,0.6173534989356995,0.5563075542449951,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.7373291254043579,0.264983981847763,0.2539308965206146,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.7382362484931946,0.2655671536922455,0.1882965266704559,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.6787102222442627,0.2057519704103469,0.1984265893697738,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.6867046356201172,0.2124818861484527,0.972747564315796,286.4921875,284.95001220703125,295.5232238769531,287.5123291015625,295.5195007324219,297.333984375,286.4921569824219,1.0,0.5216169953346252,1.0,1.0,0.0,1.0,-2.604797124862671,2.6047918796539307,5.463441539177438e-06,2.0159952640533447,0.846277117729187,0.846277117729187,0.0,153.2777557373047,313.0,23791.28125,0.0,1689.8095703125,1.0,283.1499938964844,285.6856689453125,290.5660705566406,292.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,15905.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106977105140686,1.0,0.0,0.0,2.245236873626709,2.245246171951294,3.363703342529334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.37646484375,0.0,367.3659973144531,1895.4371337890625,0.0,1696.1787109375,0.5626176595687866,1.0,0.0,3.0,1.0,0.0
12130320,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.97819983959198,0.6173534989356995,0.5563075542449951,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.7373291254043579,0.264983981847763,0.2539308965206146,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.7382362484931946,0.2655671536922455,0.1882965266704559,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.6787102222442627,0.2057519704103469,0.1984265893697738,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.6867046356201172,0.2124818861484527,0.972747564315796,286.4921875,284.95001220703125,295.5232238769531,287.5123291015625,295.5195007324219,297.333984375,286.4921569824219,1.0,0.5216169953346252,1.0,1.0,0.0,1.0,-2.604797124862671,2.6047918796539307,5.463441539177438e-06,2.0159952640533447,0.846277117729187,0.846277117729187,0.0,153.2777557373047,313.0,23791.28125,0.0,1689.8095703125,1.0,283.1499938964844,285.6856689453125,290.5660705566406,292.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,15905.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106977105140686,1.0,0.0,0.0,2.245236873626709,2.245246171951294,3.363703342529334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.37646484375,0.0,367.3659973144531,1895.4371337890625,0.0,1696.1787109375,0.5626176595687866,1.0,0.0,3.0,1.0,0.0
12130380,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930419921875,0.9670412540435792,0.6174191236495972,0.5564512014389038,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.7322051525115967,0.2683859467506408,0.257455974817276,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.7315131425857544,0.2670547366142273,0.1895736157894134,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.6725563406944275,0.2076377868652343,0.2005385011434555,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.679057776927948,0.2132016867399215,0.9775007367134094,286.4930114746094,284.95001220703125,295.6957092285156,287.5879821777344,295.6920471191406,297.3298645019531,286.49322509765625,1.0,0.5289753079414368,1.0,1.0,0.0,1.0,-2.6189889907836914,2.618983507156372,5.523338131752098e-06,2.0270776748657227,0.8668520450592041,0.8668520450592041,0.0,161.93264770507812,301.0,24372.662109375,0.0,1748.783447265625,1.0,283.1499938964844,285.6619567871094,290.6346130371094,292.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,15977.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719976007938385,1.0,0.0,0.0,2.32124924659729,2.3212592601776123,3.595314694848639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.63818359375,0.0,401.089599609375,1895.4371337890625,0.0,1771.823974609375,0.5795770287513733,1.0,0.0,3.0,1.0,0.0
12130440,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930419921875,0.9670412540435792,0.6174191236495972,0.5564512014389038,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.7322051525115967,0.2683859467506408,0.257455974817276,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.7315131425857544,0.2670547366142273,0.1895736157894134,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.6725563406944275,0.2076377868652343,0.2005385011434555,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.679057776927948,0.2132016867399215,0.9775007367134094,286.4930114746094,284.95001220703125,295.6957092285156,287.5879821777344,295.6920471191406,297.3298645019531,286.49322509765625,1.0,0.5289753079414368,1.0,1.0,0.0,1.0,-2.6189889907836914,2.618983507156372,5.523338131752098e-06,2.0270776748657227,0.8668520450592041,0.8668520450592041,0.0,161.93264770507812,301.0,24372.662109375,0.0,1748.783447265625,1.0,283.1499938964844,285.6619567871094,290.6346130371094,292.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,15977.6748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719976007938385,1.0,0.0,0.0,2.32124924659729,2.3212592601776123,3.595314694848639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.63818359375,0.0,401.089599609375,1895.4371337890625,0.0,1771.823974609375,0.5795770287513733,1.0,0.0,3.0,1.0,0.0
12130500,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.9622933268547058,0.6176462769508362,0.5567411184310913,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49493408203125,0.7303349375724792,0.2700959146022796,0.2592037320137024,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49493408203125,0.728857159614563,0.2677953541278839,0.1901926696300506,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.6702001094818115,0.2085676938295364,0.201559767127037,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.6759997606277466,0.2135638743638992,0.9797804355621338,286.4949645996094,284.95001220703125,295.781494140625,287.6251220703125,295.77783203125,297.3280334472656,286.4952392578125,1.0,0.5322940349578857,1.0,1.0,0.0,1.0,-2.626147985458374,2.6261425018310547,5.553667961066822e-06,2.0326638221740723,0.8771711587905884,0.8771711587905884,0.0,165.74342346191406,301.0,24660.80078125,0.0,1776.27587890625,1.0,283.1499938964844,285.65185546875,290.6693725585937,292.27362060546875,293.1499938964844,293.1499938964844,283.1499938964844,16018.5341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242700457572937,1.0,0.0,0.0,2.3579587936401367,2.357969045639038,3.709930638251535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.419921875,0.0,418.1568603515625,1895.4371337890625,0.0,1807.296630859375,0.5878012180328369,1.0,0.0,3.0,1.0,0.0
12130560,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.9580382704734802,0.6179345846176147,0.5570903420448303,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.7288433909416199,0.2718150615692138,0.2609465718269348,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.7265818119049072,0.268537163734436,0.1908025592565536,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.6682372093200684,0.2094906568527221,0.2025616466999054,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.6733641624450684,0.2139291614294052,0.9820128083229064,286.4977722167969,284.95001220703125,295.8667907714844,287.6617126464844,295.8631896972656,297.3263854980469,286.49810791015625,1.0,0.5353869795799255,1.0,1.0,0.0,1.0,-2.6332812309265137,2.6332755088806152,5.583962774835527e-06,2.038226127624512,0.8875174522399902,0.8875174522399902,0.0,169.23602294921875,289.0,24946.5390625,0.0,1802.4417724609373,1.0,283.1499938964844,285.6427307128906,290.704345703125,292.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,16062.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284411787986755,1.0,0.0,0.0,2.3937630653381348,2.3937735557556152,3.823452630058455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.224609375,0.0,435.3052368164063,1895.4371337890625,0.0,1842.023681640625,0.5958424210548401,1.0,0.0,3.0,1.0,0.0
12130620,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.9509214758872986,0.6186240911483765,0.557876706123352,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.505615234375,0.7268539071083069,0.2752863466739654,0.2644250094890594,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.505615234375,0.7230204343795776,0.2700296342372894,0.1920004487037658,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055236816406,0.6653314232826233,0.2113255709409713,0.2045144587755203,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055236816406,0.6691901683807373,0.2146698832511901,0.9863500595092772,286.50567626953125,284.95001220703125,296.0357360839844,287.7330322265625,296.0321960449219,297.3235168457031,286.50616455078125,1.0,0.5409243106842041,1.0,1.0,0.0,1.0,-2.647404193878174,2.6473984718322754,5.644151315209456e-06,2.0492215156555176,0.90831059217453,0.90831059217453,0.0,175.30133056640625,277.0,25509.6875,0.0,1850.80126953125,1.0,283.1499938964844,285.62744140625,290.7738647460937,292.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,16156.8642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365841269493103,1.0,0.0,0.0,2.462519645690918,2.4625306129455566,4.046250694500486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.5732421875,0.0,469.6562194824219,1895.4371337890625,0.0,1910.5538330078125,0.6143348217010498,1.0,0.0,3.0,1.0,0.0
12130680,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057678222656,0.9509214758872986,0.6186240911483765,0.557876706123352,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.505615234375,0.7268539071083069,0.2752863466739654,0.2644250094890594,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.505615234375,0.7230204343795776,0.2700296342372894,0.1920004487037658,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055236816406,0.6653314232826233,0.2113255709409713,0.2045144587755203,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5055236816406,0.6691901683807373,0.2146698832511901,0.9863500595092772,286.50567626953125,284.95001220703125,296.0357360839844,287.7330322265625,296.0321960449219,297.3235168457031,286.50616455078125,1.0,0.5409243106842041,1.0,1.0,0.0,1.0,-2.647404193878174,2.6473984718322754,5.644151315209456e-06,2.0492215156555176,0.90831059217453,0.90831059217453,0.0,175.30133056640625,277.0,25509.6875,0.0,1850.80126953125,1.0,283.1499938964844,285.62744140625,290.7738647460937,292.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,16156.8642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365841269493103,1.0,0.0,0.0,2.462519645690918,2.4625306129455566,4.046250694500486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.5732421875,0.0,469.6562194824219,1895.4371337890625,0.0,1910.5538330078125,0.6143348217010498,1.0,0.0,3.0,1.0,0.0
12130740,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.945410430431366,0.6192684173583984,0.5586392283439636,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7259443402290344,0.2787556052207947,0.2678740620613098,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7205265164375305,0.2714810967445373,0.1931512653827667,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.6635268926620483,0.2131247818470001,0.2063993215560913,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.6661854386329651,0.2153811156749725,0.990420699119568,286.496826171875,284.95001220703125,296.20184326171875,287.80133056640625,296.1983947753906,297.3208312988281,286.4967956542969,1.0,0.545640230178833,1.0,1.0,0.0,1.0,-2.6610052585601807,2.6609995365142822,5.70238807995338e-06,2.0597946643829346,0.928860604763031,0.928860604763031,0.0,180.2386779785156,265.0,26121.591796875,0.0,1893.7230224609373,1.0,283.1499938964844,285.5912475585937,290.8437194824219,292.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,16696.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450732588768005,1.0,0.0,0.0,2.560102939605713,2.560114622116089,4.373289357317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.7744140625,0.0,523.7103271484375,1895.4371337890625,0.0,1982.982177734375,0.6374250054359436,1.0,0.0,3.0,1.0,0.0
12130800,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.945410430431366,0.6192684173583984,0.5586392283439636,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7259443402290344,0.2787556052207947,0.2678740620613098,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7205265164375305,0.2714810967445373,0.1931512653827667,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.6635268926620483,0.2131247818470001,0.2063993215560913,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.6661854386329651,0.2153811156749725,0.990420699119568,286.496826171875,284.95001220703125,296.20184326171875,287.80133056640625,296.1983947753906,297.3208312988281,286.4967956542969,1.0,0.545640230178833,1.0,1.0,0.0,1.0,-2.6610052585601807,2.6609995365142822,5.70238807995338e-06,2.0597946643829346,0.928860604763031,0.928860604763031,0.0,180.2386779785156,265.0,26121.591796875,0.0,1893.7230224609373,1.0,283.1499938964844,285.5912475585937,290.8437194824219,292.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,16696.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450732588768005,1.0,0.0,0.0,2.560102939605713,2.560114622116089,4.373289357317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.7744140625,0.0,523.7103271484375,1895.4371337890625,0.0,1982.982177734375,0.6374250054359436,1.0,0.0,3.0,1.0,0.0
12130860,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803466796875,0.9411786794662476,0.6197808384895325,0.5592523813247681,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.7258526086807251,0.2821878492832184,0.2712538242340088,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.7188390493392944,0.2728549838066101,0.19422248005867,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.6625421047210693,0.2148629426956176,0.2081915885210037,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.66403728723526,0.216025099158287,0.9940340518951416,286.4803771972656,284.95001220703125,296.3644104003906,287.8661499023437,296.3610534667969,297.3179626464844,286.4801025390625,1.0,0.5495787858963013,1.0,1.0,0.0,1.0,-2.6735875606536865,2.673581600189209,5.756504833698273e-06,2.06956434249878,0.949136197566986,0.949136197566986,0.0,184.18038940429688,253.0,26734.62890625,0.0,1930.933349609375,1.0,283.1499938964844,285.54656982421875,290.9101257324219,292.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,17453.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539263963699341,1.0,0.0,0.0,2.669503688812256,2.669516086578369,4.755042084525485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.20947265625,0.0,589.925048828125,1895.4371337890625,0.0,2059.515380859375,0.6634529232978821,1.0,0.0,3.0,1.0,0.0
12130920,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803466796875,0.9411786794662476,0.6197808384895325,0.5592523813247681,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.7258526086807251,0.2821878492832184,0.2712538242340088,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.7188390493392944,0.2728549838066101,0.19422248005867,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.6625421047210693,0.2148629426956176,0.2081915885210037,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.66403728723526,0.216025099158287,0.9940340518951416,286.4803771972656,284.95001220703125,296.3644104003906,287.8661499023437,296.3610534667969,297.3179626464844,286.4801025390625,1.0,0.5495787858963013,1.0,1.0,0.0,1.0,-2.6735875606536865,2.673581600189209,5.756504833698273e-06,2.06956434249878,0.949136197566986,0.949136197566986,0.0,184.18038940429688,253.0,26734.62890625,0.0,1930.933349609375,1.0,283.1499938964844,285.54656982421875,290.9101257324219,292.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,17453.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539263963699341,1.0,0.0,0.0,2.669503688812256,2.669516086578369,4.755042084525485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.20947265625,0.0,589.925048828125,1895.4371337890625,0.0,2059.515380859375,0.6634529232978821,1.0,0.0,3.0,1.0,0.0
12130980,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9381167888641356,0.6201894283294678,0.5597310066223145,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.7264726758003235,0.2855862379074096,0.274563580751419,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.7178633213043213,0.2741586863994598,0.1952160596847534,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.6622593402862549,0.2165419161319732,0.2098906189203262,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.6626113057136536,0.2166007310152053,0.9971659183502196,286.460693359375,284.95001220703125,296.5226745605469,287.9268798828125,296.5194396972656,297.3149719238281,286.4603271484375,1.0,0.5527859330177307,1.0,1.0,0.0,1.0,-2.6851401329040527,2.6851344108581543,5.806410172226606e-06,2.078530788421631,0.969124972820282,0.969124972820282,0.0,187.1780548095703,241.0,27336.20703125,0.0,1962.5321044921875,1.0,283.1499938964844,285.4986572265625,290.97125244140625,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18358.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628558874130249,1.0,0.0,0.0,2.785352230072021,2.7853658199310303,5.176706849852053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.80908203125,0.0,666.4425048828125,1895.4371337890625,0.0,2137.66845703125,0.6910993456840515,1.0,0.0,3.0,1.0,0.0
12131040,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9381167888641356,0.6201894283294678,0.5597310066223145,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.7264726758003235,0.2855862379074096,0.274563580751419,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.7178633213043213,0.2741586863994598,0.1952160596847534,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.6622593402862549,0.2165419161319732,0.2098906189203262,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.6626113057136536,0.2166007310152053,0.9971659183502196,286.460693359375,284.95001220703125,296.5226745605469,287.9268798828125,296.5194396972656,297.3149719238281,286.4603271484375,1.0,0.5527859330177307,1.0,1.0,0.0,1.0,-2.6851401329040527,2.6851344108581543,5.806410172226606e-06,2.078530788421631,0.969124972820282,0.969124972820282,0.0,187.1780548095703,241.0,27336.20703125,0.0,1962.5321044921875,1.0,283.1499938964844,285.4986572265625,290.97125244140625,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18358.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628558874130249,1.0,0.0,0.0,2.785352230072021,2.7853658199310303,5.176706849852053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.80908203125,0.0,666.4425048828125,1895.4371337890625,0.0,2137.66845703125,0.6910993456840515,1.0,0.0,3.0,1.0,0.0
12131100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.937015950679779,0.6203663349151611,0.5599358081817627,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7270376682281494,0.287276953458786,0.2761974036693573,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474792480469,0.7176342606544495,0.2747896611690521,0.1956886798143386,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.6623681783676147,0.2173626273870468,0.2107092440128326,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.6621525883674622,0.2168665826320648,0.9985705018043518,286.4472961425781,284.95001220703125,296.6000061035156,287.95556640625,296.5968017578125,297.3134765625,286.44647216796875,1.0,0.5541293025016785,1.0,1.0,0.0,1.0,-2.690589666366577,2.6905839443206787,5.830026566400193e-06,2.082760572433472,0.9789732694625854,0.9789732694625854,0.0,188.3284149169922,241.0,27646.171875,0.0,1976.312255859375,1.0,283.1499938964844,285.4699401855469,290.9999389648437,292.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18961.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672907710075378,1.0,0.0,0.0,2.852687358856201,2.852701663970948,5.430023861663358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7255859375,0.0,714.224365234375,1895.4371337890625,0.0,2176.818115234375,0.7044558525085449,1.0,0.0,3.0,1.0,0.0
