time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403076171875,0.9361761212348938,0.6205323338508606,0.560110330581665,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.727757453918457,0.2889645993709564,0.2778157591819763,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.7175626158714294,0.27540984749794,0.1961440145969391,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.6626285910606384,0.2181728482246399,0.2115063518285751,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.6618466973304749,0.2171199768781662,0.999863862991333,286.4403991699219,284.95001220703125,296.6759948730469,287.9830627441406,296.6728515625,297.3119812011719,286.44000244140625,1.0,0.5553053021430969,1.0,1.0,0.0,1.0,-2.6958038806915283,2.695797920227051,5.852667527506128e-06,2.0868077278137207,0.988837957382202,0.988837957382202,0.0,189.2572021484375,229.0,27919.11328125,0.0,1988.7532958984373,1.0,283.1499938964844,285.45068359375,291.02655029296875,292.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,19365.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715986371040344,1.0,0.0,0.0,2.903933525085449,2.9039480686187744,5.626867505270639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1083984375,0.0,751.7283325195312,1895.4371337890625,0.0,2215.047607421875,0.7194536328315735,1.0,0.0,3.0,1.0,0.0
12131220,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.9353104829788208,0.6208379864692688,0.5604171752929688,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.7296763062477112,0.2923372685909271,0.2810244560241699,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.7179089188575745,0.2766253650188446,0.1970187574625015,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6636219024658203,0.2197683751583099,0.2130511999130249,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6617071032524109,0.2175974249839782,1.0021950006484983,286.42144775390625,284.95001220703125,296.8236083984375,288.0341491699219,296.82061767578125,297.3092041015625,286.4212646484375,1.0,0.5571824312210083,1.0,1.0,0.0,1.0,-2.705738306045532,2.7057323455810547,5.89592400501715e-06,2.094517469406128,1.0,1.0,0.0,190.44747924804688,217.0,28474.029296875,0.0,2009.900634765625,1.0,283.1499938964844,285.4053649902344,291.0760192871094,292.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,20561.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800179719924927,1.0,0.0,0.0,3.0203115940093994,3.02032732963562,6.086909252189798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.326171875,0.0,843.3790893554688,1895.4371337890625,0.0,2290.30126953125,0.7474098205566406,1.0,0.0,3.0,1.0,0.0
12131280,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.9353104829788208,0.6208379864692688,0.5604171752929688,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.7296763062477112,0.2923372685909271,0.2810244560241699,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.7179089188575745,0.2766253650188446,0.1970187574625015,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6636219024658203,0.2197683751583099,0.2130511999130249,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42156982421875,0.6617071032524109,0.2175974249839782,1.0021950006484983,286.42144775390625,284.95001220703125,296.8236083984375,288.0341491699219,296.82061767578125,297.3092041015625,286.4212646484375,1.0,0.5571824312210083,1.0,1.0,0.0,1.0,-2.705738306045532,2.7057323455810547,5.89592400501715e-06,2.094517469406128,1.0,1.0,0.0,190.44747924804688,217.0,28474.029296875,0.0,2009.900634765625,1.0,283.1499938964844,285.4053649902344,291.0760192871094,292.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,20561.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800179719924927,1.0,0.0,0.0,3.0203115940093994,3.02032732963562,6.086909252189798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.326171875,0.0,843.3790893554688,1895.4371337890625,0.0,2290.30126953125,0.7474098205566406,1.0,0.0,3.0,1.0,0.0
12131340,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101257324219,0.9355310797691344,0.6211708784103394,0.5606980919837952,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7322412729263306,0.2957329750061035,0.284212201833725,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7189074754714966,0.2778372764587402,0.1978589594364166,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.6652552485466003,0.2213529497385025,0.2145444452762603,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.6622013449668884,0.2180600017309188,1.004260778427124,286.4100952148437,284.95001220703125,296.9648132324219,288.07965087890625,296.96197509765625,297.3068542480469,286.4101867675781,1.0,0.5584589242935181,1.0,1.0,0.0,1.0,-2.715193748474121,2.715187788009644,5.9372296163928695e-06,2.101849317550659,1.0,1.0,0.0,190.7590484619141,205.0,28988.3359375,0.0,2026.349853515625,1.0,283.1499938964844,285.3702697753906,291.1190490722656,292.9946594238281,293.1499938964844,293.1499938964844,283.1499938964844,21978.33203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879353165626526,1.0,0.0,0.0,3.122635841369629,3.122652530670166,6.50632841825427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.86962890625,0.0,932.0322875976562,1895.4371337890625,0.0,2361.6708984375,0.7724155783653259,1.0,0.0,3.0,1.0,0.0
12131400,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101257324219,0.9355310797691344,0.6211708784103394,0.5606980919837952,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7322412729263306,0.2957329750061035,0.284212201833725,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7189074754714966,0.2778372764587402,0.1978589594364166,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.6652552485466003,0.2213529497385025,0.2145444452762603,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.6622013449668884,0.2180600017309188,1.004260778427124,286.4100952148437,284.95001220703125,296.9648132324219,288.07965087890625,296.96197509765625,297.3068542480469,286.4101867675781,1.0,0.5584589242935181,1.0,1.0,0.0,1.0,-2.715193748474121,2.715187788009644,5.9372296163928695e-06,2.101849317550659,1.0,1.0,0.0,190.7590484619141,205.0,28988.3359375,0.0,2026.349853515625,1.0,283.1499938964844,285.3702697753906,291.1190490722656,292.9946594238281,293.1499938964844,293.1499938964844,283.1499938964844,21978.33203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879353165626526,1.0,0.0,0.0,3.122635841369629,3.122652530670166,6.50632841825427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.86962890625,0.0,932.0322875976562,1895.4371337890625,0.0,2361.6708984375,0.7724155783653259,1.0,0.0,3.0,1.0,0.0
12131460,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.9368712306022644,0.621563732624054,0.5609989166259766,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.7354909181594849,0.2991739213466644,0.2874051332473755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.7205774188041687,0.2790692746639251,0.1986856311559677,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.667569637298584,0.2229471355676651,0.2160094082355499,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.6633647084236145,0.2185311317443847,1.0061850547790527,286.4034729003906,284.95001220703125,297.0989074707031,288.1190490722656,297.09625244140625,297.3051147460937,286.4037170410156,1.0,0.5591775178909302,1.0,1.0,0.0,1.0,-2.724458694458008,2.7244527339935303,5.977833552606171e-06,2.1090288162231445,1.0,1.0,0.0,190.1994171142578,193.0,29472.8203125,0.0,2038.5418701171875,1.0,283.1499938964844,285.34161376953125,291.15606689453125,293.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,23309.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953636050224304,1.0,0.0,0.0,3.215786457061768,3.2158043384552,6.900295943523815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.57373046875,0.0,1017.9551391601562,1895.4371337890625,0.0,2429.113525390625,0.7952088117599487,1.0,0.0,3.0,1.0,0.0
12131520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.9368712306022644,0.621563732624054,0.5609989166259766,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.7354909181594849,0.2991739213466644,0.2874051332473755,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.7205774188041687,0.2790692746639251,0.1986856311559677,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.667569637298584,0.2229471355676651,0.2160094082355499,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.6633647084236145,0.2185311317443847,1.0061850547790527,286.4034729003906,284.95001220703125,297.0989074707031,288.1190490722656,297.09625244140625,297.3051147460937,286.4037170410156,1.0,0.5591775178909302,1.0,1.0,0.0,1.0,-2.724458694458008,2.7244527339935303,5.977833552606171e-06,2.1090288162231445,1.0,1.0,0.0,190.1994171142578,193.0,29472.8203125,0.0,2038.5418701171875,1.0,283.1499938964844,285.34161376953125,291.15606689453125,293.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,23309.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953636050224304,1.0,0.0,0.0,3.215786457061768,3.2158043384552,6.900295943523815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.57373046875,0.0,1017.9551391601562,1895.4371337890625,0.0,2429.113525390625,0.7952088117599487,1.0,0.0,3.0,1.0,0.0
12131580,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.93928200006485,0.6219989657402039,0.5613114237785339,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.7394313812255859,0.3026610910892486,0.2906094789505005,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39959716796875,0.7228905558586121,0.2803222239017486,0.1995033025741577,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.6705654859542847,0.2245543748140335,0.2174540609121322,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.6651927828788757,0.219015970826149,1.0080145597457886,286.399658203125,284.95001220703125,297.2251892089844,288.15185546875,297.2226867675781,297.303955078125,286.39996337890625,1.0,0.559378445148468,1.0,1.0,0.0,1.0,-2.73360276222229,2.7335968017578125,6.018036401655991e-06,2.1161117553710938,1.0,1.0,0.0,188.81707763671875,181.0,29930.4375,0.0,2046.767822265625,1.0,283.1499938964844,285.3172607421875,291.18707275390625,293.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,24576.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024294972419739,1.0,0.0,0.0,3.302077531814575,3.302096366882324,7.275583584487322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.494140625,0.0,1102.1202392578125,1895.4371337890625,0.0,2493.658203125,0.81634521484375,1.0,0.0,3.0,1.0,0.0
12131640,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.93928200006485,0.6219989657402039,0.5613114237785339,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.7394313812255859,0.3026610910892486,0.2906094789505005,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39959716796875,0.7228905558586121,0.2803222239017486,0.1995033025741577,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.6705654859542847,0.2245543748140335,0.2174540609121322,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.6651927828788757,0.219015970826149,1.0080145597457886,286.399658203125,284.95001220703125,297.2251892089844,288.15185546875,297.2226867675781,297.303955078125,286.39996337890625,1.0,0.559378445148468,1.0,1.0,0.0,1.0,-2.73360276222229,2.7335968017578125,6.018036401655991e-06,2.1161117553710938,1.0,1.0,0.0,188.81707763671875,181.0,29930.4375,0.0,2046.767822265625,1.0,283.1499938964844,285.3172607421875,291.18707275390625,293.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,24576.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024294972419739,1.0,0.0,0.0,3.302077531814575,3.302096366882324,7.275583584487322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.494140625,0.0,1102.1202392578125,1895.4371337890625,0.0,2493.658203125,0.81634521484375,1.0,0.0,3.0,1.0,0.0
12131700,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9408749341964722,0.6222246885299683,0.561470627784729,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.7416666746139526,0.3044202923774719,0.2922168374061584,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.724281907081604,0.2809549272060394,0.1999095976352691,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.6723201870918274,0.2253621965646743,0.2181702256202697,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.6663562655448914,0.2192631214857101,1.0089021921157837,286.395751953125,284.95001220703125,297.2851867675781,288.1656188964844,297.28277587890625,297.30352783203125,286.395751953125,1.0,0.5592965483665466,1.0,1.0,0.0,1.0,-2.7381415367126465,2.738135576248169,6.038041647116188e-06,2.119626998901367,1.0,1.0,0.0,187.83370971679688,181.0,30162.1953125,0.0,2049.4765625,1.0,283.1499938964844,285.3023986816406,291.200439453125,293.1512145996094,293.1499938964844,293.1499938964844,283.1499938964844,25314.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058855533599854,1.0,0.0,0.0,3.3512415885925293,3.3512609004974365,7.493845828321355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.55615234375,0.0,1152.0845947265625,1895.4371337890625,0.0,2525.355712890625,0.8255960941314697,1.0,0.0,3.0,1.0,0.0
12131760,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.9427005648612976,0.6224550604820251,0.561618983745575,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.744073748588562,0.3061892986297607,0.2938238084316253,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.7258177995681763,0.2815912961959839,0.2003110647201538,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.674237072467804,0.2261723428964615,0.2188796401023864,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.6676768064498901,0.219512939453125,1.009759545326233,286.3973083496094,284.95001220703125,297.34295654296875,288.17755126953125,297.34063720703125,297.3031921386719,286.3976135253906,1.0,0.5590975284576416,1.0,1.0,0.0,1.0,-2.742616415023804,2.742610454559326,6.057796326786047e-06,2.1230924129486084,1.0,1.0,0.0,186.67086791992188,169.0,30362.0390625,0.0,2051.24755859375,1.0,283.1499938964844,285.2956848144531,291.2115173339844,293.17529296875,293.1499938964844,293.1499938964844,283.1499938964844,25798.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092378973960876,1.0,0.0,0.0,3.383125066757202,3.3831446170806885,7.63711625495489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.45849609375,0.0,1185.28125,1895.4371337890625,0.0,2556.177001953125,0.836214005947113,1.0,0.0,3.0,1.0,0.0
12131820,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.9470516443252563,0.6229114532470703,0.561905026435852,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.7494359016418457,0.3097508251667022,0.2970437407493591,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.7293395400047302,0.2828693091869354,0.2011061012744903,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.6785751581192017,0.2277958542108535,0.2202843427658081,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.6708071827888489,0.2200172543525695,1.01141357421875,286.3954162597656,284.95001220703125,297.4514465332031,288.1957092285156,297.4493408203125,297.302734375,286.3957214355469,1.0,0.5583715438842773,1.0,1.0,0.0,1.0,-2.751461267471313,2.751455307006836,6.096937340771547e-06,2.129941940307617,1.0,1.0,0.0,183.82843017578125,157.0,30767.70703125,0.0,2052.198974609375,1.0,283.1499938964844,285.2758178710937,291.22869873046875,293.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,26987.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158639073371887,1.0,0.0,0.0,3.460256814956665,3.460277318954468,7.989322057255777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.26416015625,0.0,1268.2132568359375,1895.4371337890625,0.0,2617.294921875,0.8551348447799683,1.0,0.0,3.0,1.0,0.0
12131880,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.9470516443252563,0.6229114532470703,0.561905026435852,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.7494359016418457,0.3097508251667022,0.2970437407493591,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953552246094,0.7293395400047302,0.2828693091869354,0.2011061012744903,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.6785751581192017,0.2277958542108535,0.2202843427658081,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.6708071827888489,0.2200172543525695,1.01141357421875,286.3954162597656,284.95001220703125,297.4514465332031,288.1957092285156,297.4493408203125,297.302734375,286.3957214355469,1.0,0.5583715438842773,1.0,1.0,0.0,1.0,-2.751461267471313,2.751455307006836,6.096937340771547e-06,2.129941940307617,1.0,1.0,0.0,183.82843017578125,157.0,30767.70703125,0.0,2052.198974609375,1.0,283.1499938964844,285.2758178710937,291.22869873046875,293.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,26987.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158639073371887,1.0,0.0,0.0,3.460256814956665,3.460277318954468,7.989322057255777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.26416015625,0.0,1268.2132568359375,1895.4371337890625,0.0,2617.294921875,0.8551348447799683,1.0,0.0,3.0,1.0,0.0
12131940,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39190673828125,0.9496665000915528,0.6231414675712585,0.5620443224906921,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.7525244951248169,0.311612993478775,0.2987199425697326,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.7314115762710571,0.2835350632667541,0.2015145719051361,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.6810988187789917,0.2286404222249984,0.2210066318511963,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.6726956963539124,0.2202806174755096,1.0122382640838623,286.39190673828125,284.95001220703125,297.5039978027344,288.2019958496094,297.5019836425781,297.30255126953125,286.3919372558594,1.0,0.5578281283378601,1.0,1.0,0.0,1.0,-2.755993366241455,2.7559871673583984,6.117042630648939e-06,2.133452177047729,1.0,1.0,0.0,182.09214782714844,157.0,30979.5390625,0.0,2051.366943359375,1.0,283.1499938964844,285.2623596191406,291.2348327636719,293.2391357421875,293.1499938964844,293.1499938964844,283.1499938964844,27719.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192700743675232,1.0,0.0,0.0,3.5068681240081787,3.5068893432617188,8.206012580558308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.447265625,0.0,1320.157470703125,1895.4371337890625,0.0,2648.80859375,0.8637598156929016,1.0,0.0,3.0,1.0,0.0
12132000,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.9522662162780762,0.6233493089675903,0.5621556639671326,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.7555549740791321,0.3133371770381927,0.3002642095088959,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.7334650158882141,0.2841501533985138,0.201885774731636,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.6835823655128479,0.2294198125600814,0.2216657698154449,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.6745895147323608,0.2205238491296768,1.0129656791687012,286.3932189941406,284.95001220703125,297.54998779296875,288.2057800292969,297.548095703125,297.30242919921875,286.3934936523437,1.0,0.5572301745414734,1.0,1.0,0.0,1.0,-2.760095596313477,2.76008939743042,6.135268904472468e-06,2.1366288661956787,1.0,1.0,0.0,180.3482666015625,145.0,31146.283203125,0.0,2049.796875,1.0,283.1499938964844,285.2568664550781,291.238037109375,293.25347900390625,293.1499938964844,293.1499938964844,283.1499938964844,28154.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223360776901245,1.0,0.0,0.0,3.534243106842041,3.53426456451416,8.334626500072773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.595703125,0.0,1351.3154296875,1895.4371337890625,0.0,2677.224853515625,0.8732930421829224,1.0,0.0,3.0,1.0,0.0
12132060,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9564278721809388,0.623618483543396,0.562347412109375,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.7611295580863953,0.3168650865554809,0.3034919202327728,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.7370035648345947,0.2853525578975677,0.2026570290327072,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.6879603862762451,0.2309736758470535,0.223037838935852,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.6777583360671997,0.2209617793560028,1.0144803524017334,286.37255859375,284.95001220703125,297.6420593261719,288.2116394042969,297.52801513671875,297.301513671875,286.3712463378906,1.0,0.5556648373603821,0.7552627921104431,0.7552627921104431,0.4000000059604645,1.0,-2.768592119216919,1.829038381576538,0.9395537376403807,1.2071619033813477,1.0,1.0,0.0,177.11314392089844,133.0,31284.47265625,0.0,2044.0218505859373,1.0,283.1499938964844,285.2255554199219,291.2386779785156,293.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,29304.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279516696929932,1.0,0.0,0.0,3.6056933403015137,3.605715751647949,8.675028198013024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9375,0.0,1434.940673828125,1895.4371337890625,0.0,2729.385986328125,0.8908354043960571,1.0,0.0,3.0,1.0,0.0
12132120,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9564278721809388,0.623618483543396,0.562347412109375,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.7611295580863953,0.3168650865554809,0.3034919202327728,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.7370035648345947,0.2853525578975677,0.2026570290327072,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.6879603862762451,0.2309736758470535,0.223037838935852,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.6777583360671997,0.2209617793560028,1.0144803524017334,286.37255859375,284.95001220703125,297.6420593261719,288.2116394042969,297.52801513671875,297.301513671875,286.3712463378906,1.0,0.5556648373603821,0.7552627921104431,0.7552627921104431,0.4000000059604645,1.0,-2.768592119216919,1.829038381576538,0.9395537376403807,1.2071619033813477,1.0,1.0,0.0,177.11314392089844,133.0,31284.47265625,0.0,2044.0218505859373,1.0,283.1499938964844,285.2255554199219,291.2386779785156,293.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,29304.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279516696929932,1.0,0.0,0.0,3.6056933403015137,3.605715751647949,8.675028198013024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9375,0.0,1434.940673828125,1895.4371337890625,0.0,2729.385986328125,0.8908354043960571,1.0,0.0,3.0,1.0,0.0
12132180,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9620496034622192,0.6235315203666687,0.5621804594993591,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.7680131793022156,0.3202823996543884,0.306565374135971,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7416505813598633,0.2864235639572143,0.2032994776964187,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.693499743938446,0.232433944940567,0.2242679446935653,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.6820665597915649,0.2213062793016433,1.0153250694274902,286.3368530273437,284.95001220703125,297.73162841796875,288.21734619140625,297.4680480957031,297.2995910644531,286.3358154296875,1.0,0.5537121891975403,0.5105255246162415,0.5105255246162415,0.800000011920929,1.0,-2.7753405570983887,1.0768978595733645,1.698442816734314,0.4546636939048767,1.0,1.0,0.0,172.913330078125,121.0,31293.578125,0.0,2034.0203857421875,1.0,283.1499938964844,285.18670654296875,291.231201171875,293.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,30442.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307702541351318,1.0,0.0,0.0,3.675040721893311,3.675064086914064,9.011926067614696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.2275390625,0.0,1519.3370361328125,1895.4371337890625,0.0,2755.6171875,0.90786612033844,1.0,0.0,3.0,1.0,0.0
12132240,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.9620496034622192,0.6235315203666687,0.5621804594993591,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.7680131793022156,0.3202823996543884,0.306565374135971,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7416505813598633,0.2864235639572143,0.2032994776964187,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33721923828125,0.693499743938446,0.232433944940567,0.2242679446935653,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.6820665597915649,0.2213062793016433,1.0153250694274902,286.3368530273437,284.95001220703125,297.73162841796875,288.21734619140625,297.4680480957031,297.2995910644531,286.3358154296875,1.0,0.5537121891975403,0.5105255246162415,0.5105255246162415,0.800000011920929,1.0,-2.7753405570983887,1.0768978595733645,1.698442816734314,0.4546636939048767,1.0,1.0,0.0,172.913330078125,121.0,31293.578125,0.0,2034.0203857421875,1.0,283.1499938964844,285.18670654296875,291.231201171875,293.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,30442.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307702541351318,1.0,0.0,0.0,3.675040721893311,3.675064086914064,9.011926067614696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.2275390625,0.0,1519.3370361328125,1895.4371337890625,0.0,2755.6171875,0.90786612033844,1.0,0.0,3.0,1.0,0.0
12132300,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.9654759168624878,0.6234228610992432,0.5620056390762329,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.7720487117767334,0.3219637870788574,0.3080542683601379,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7444851994514465,0.2869274914264679,0.2035816460847854,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.696785569190979,0.2331385463476181,0.2248381227254867,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.6847310662269592,0.2214520722627639,1.015531301498413,286.31805419921875,284.95001220703125,297.77545166015625,288.2201538085937,297.4365234375,297.2984313964844,286.3165283203125,1.0,0.552611768245697,0.388156920671463,0.388156920671463,1.0,1.0,-2.7781903743743896,0.795388400554657,1.9828020334243768,0.1727898269891739,1.0,1.0,0.0,170.36964416503906,121.0,31303.220703125,0.0,2027.7008056640625,1.0,283.1499938964844,285.1649475097656,291.22882080078125,293.2636108398437,293.1499938964844,293.1499938964844,283.1499938964844,31140.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313615918159485,1.0,0.0,0.0,3.716933012008667,3.716956853866577,9.218553032042108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.67333984375,0.0,1571.888916015625,1895.4371337890625,0.0,2761.124267578125,0.9153449535369872,1.0,0.0,3.0,1.0,0.0
12132360,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.9687356352806092,0.6232970952987671,0.5618000626564026,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.7760517001152039,0.3236378729343414,0.3095320165157318,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.7472818493843079,0.2874230146408081,0.2038542628288269,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.7000052332878113,0.2338352799415588,0.2253982722759246,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.687335729598999,0.221589133143425,1.015687108039856,286.3089599609375,284.95001220703125,297.8186340332031,288.2229309082031,297.450439453125,297.2972412109375,286.3087158203125,1.0,0.5514219403266907,0.4082717895507812,0.4082717895507812,1.0,1.0,-2.78091049194336,0.8223223090171814,1.9585882425308228,0.1990536451339721,1.0,1.0,0.0,167.97988891601562,109.0,31371.404296875,0.0,2020.61376953125,1.0,283.1499938964844,285.1542053222656,291.2275085449219,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,31571.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831599235534668,1.0,0.0,0.0,3.742598056793213,3.742622137069702,9.346298952550568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.10498046875,0.0,1604.6756591796875,1895.4371337890625,0.0,2763.337890625,0.9244605302810668,1.0,0.0,3.0,1.0,0.0
12132420,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.9757853150367736,0.6231490969657898,0.5614385008811951,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7848047614097595,0.3270283639431,0.3124975562095642,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7535555958747864,0.288456916809082,0.2044067829847335,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7070346474647522,0.2352539747953415,0.2265158891677856,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6931517124176025,0.221885934472084,1.0159735679626465,286.2978820800781,284.95001220703125,297.9031677246094,288.2284545898437,297.49432373046875,297.2954406738281,286.2977294921875,1.0,0.5487935543060303,0.4485014677047729,0.4485014677047729,1.0,1.0,-2.786391496658325,0.9167076945304872,1.8696837425231927,0.2921219170093536,1.0,1.0,0.0,162.8358154296875,97.0,31585.849609375,0.0,2004.5491943359373,1.0,283.1499938964844,285.1328430175781,291.23358154296875,293.27734375,293.1499938964844,293.1499938964844,283.1499938964844,32694.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325100541114807,1.0,0.0,0.0,3.808593273162842,3.808618307113648,9.678821015768335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.11767578125,0.0,1691.0699462890625,1895.4371337890625,0.0,2771.823974609375,0.9406736493110656,1.0,0.0,3.0,1.0,0.0
12132480,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.9757853150367736,0.6231490969657898,0.5614385008811951,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7848047614097595,0.3270283639431,0.3124975562095642,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7535555958747864,0.288456916809082,0.2044067829847335,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7070346474647522,0.2352539747953415,0.2265158891677856,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6931517124176025,0.221885934472084,1.0159735679626465,286.2978820800781,284.95001220703125,297.9031677246094,288.2284545898437,297.49432373046875,297.2954406738281,286.2977294921875,1.0,0.5487935543060303,0.4485014677047729,0.4485014677047729,1.0,1.0,-2.786391496658325,0.9167076945304872,1.8696837425231927,0.2921219170093536,1.0,1.0,0.0,162.8358154296875,97.0,31585.849609375,0.0,2004.5491943359373,1.0,283.1499938964844,285.1328430175781,291.23358154296875,293.27734375,293.1499938964844,293.1499938964844,283.1499938964844,32694.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325100541114807,1.0,0.0,0.0,3.808593273162842,3.808618307113648,9.678821015768335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.11767578125,0.0,1691.0699462890625,1895.4371337890625,0.0,2771.823974609375,0.9406736493110656,1.0,0.0,3.0,1.0,0.0
12132540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.9835139513015748,0.6230453848838806,0.5611209273338318,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7946982979774475,0.330461710691452,0.3154871463775635,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7609249949455261,0.28953418135643,0.2049776315689087,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7147603631019592,0.2367018759250641,0.2276422381401062,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.6999144554138184,0.2222110629081726,1.0162949562072754,286.2886047363281,284.95001220703125,297.9851989746094,288.2338562011719,297.5407409667969,297.2942199707031,286.2885437011719,1.0,0.5458566546440125,0.4887311458587646,0.4887311458587646,1.0,1.0,-2.7920289039611816,1.0006835460662842,1.7913453578948977,0.3747476935386657,1.0,1.0,0.0,157.16616821289062,85.0,31805.314453125,0.0,1986.22705078125,1.0,283.1499938964844,285.1132507324219,291.24322509765625,293.2995300292969,293.1499938964844,293.1499938964844,283.04998779296875,33813.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344054222106934,1.0,0.0,0.0,3.873196601867676,3.8732223510742174,1.0009960078605218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.7119140625,0.0,1778.592529296875,1895.4371337890625,0.0,2789.492919921875,0.955546736717224,1.0,0.0,3.0,1.0,0.0
12132600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.9835139513015748,0.6230453848838806,0.5611209273338318,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7946982979774475,0.330461710691452,0.3154871463775635,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7609249949455261,0.28953418135643,0.2049776315689087,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.7147603631019592,0.2367018759250641,0.2276422381401062,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.6999144554138184,0.2222110629081726,1.0162949562072754,286.2886047363281,284.95001220703125,297.9851989746094,288.2338562011719,297.5407409667969,297.2942199707031,286.2885437011719,1.0,0.5458566546440125,0.4887311458587646,0.4887311458587646,1.0,1.0,-2.7920289039611816,1.0006835460662842,1.7913453578948977,0.3747476935386657,1.0,1.0,0.0,157.16616821289062,85.0,31805.314453125,0.0,1986.22705078125,1.0,283.1499938964844,285.1132507324219,291.24322509765625,293.2995300292969,293.1499938964844,293.1499938964844,283.04998779296875,33813.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344054222106934,1.0,0.0,0.0,3.873196601867676,3.8732223510742174,1.0009960078605218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.7119140625,0.0,1778.592529296875,1895.4371337890625,0.0,2789.492919921875,0.955546736717224,1.0,0.0,3.0,1.0,0.0
12132660,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9911647439002992,0.6222798824310303,0.560409426689148,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.8052425384521484,0.3336617946624756,0.3183388113975525,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7690001130104065,0.2903738021850586,0.2054446339607238,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7225269675254822,0.2379727214574813,0.2286627888679504,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7071871161460876,0.2223625481128692,1.0161281824111938,286.2038879394531,284.95001220703125,298.0647277832031,288.2391967773437,297.5658874511719,297.2906799316406,286.2030944824219,1.0,0.5426262617111206,0.4843065738677978,0.4843065738677978,1.0,1.0,-2.7961909770965576,0.9967162013053894,1.799474835395813,0.369880735874176,1.0,1.0,0.0,151.24932861328125,73.0,32175.13671875,0.0,1964.7177734375,1.0,283.05206298828125,285.0120849609375,291.2673034667969,293.3605651855469,293.1499938964844,293.1499938964844,282.75,34751.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415715098381042,1.0,0.0,0.0,3.926566362380981,3.926593065261841,1.0287720897395047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.458984375,0.0,1853.1337890625,1895.4371337890625,0.0,2856.4013671875,0.9665750861167908,1.0,0.0,3.0,1.0,0.0
12132720,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9911647439002992,0.6222798824310303,0.560409426689148,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.8052425384521484,0.3336617946624756,0.3183388113975525,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7690001130104065,0.2903738021850586,0.2054446339607238,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7225269675254822,0.2379727214574813,0.2286627888679504,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7071871161460876,0.2223625481128692,1.0161281824111938,286.2038879394531,284.95001220703125,298.0647277832031,288.2391967773437,297.5658874511719,297.2906799316406,286.2030944824219,1.0,0.5426262617111206,0.4843065738677978,0.4843065738677978,1.0,1.0,-2.7961909770965576,0.9967162013053894,1.799474835395813,0.369880735874176,1.0,1.0,0.0,151.24932861328125,73.0,32175.13671875,0.0,1964.7177734375,1.0,283.05206298828125,285.0120849609375,291.2673034667969,293.3605651855469,293.1499938964844,293.1499938964844,282.75,34751.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415715098381042,1.0,0.0,0.0,3.926566362380981,3.926593065261841,1.0287720897395047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.458984375,0.0,1853.1337890625,1895.4371337890625,0.0,2856.4013671875,0.9665750861167908,1.0,0.0,3.0,1.0,0.0
12132780,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9969881772994996,0.6196809411048889,0.5583711266517639,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8143301010131836,0.3360855281352997,0.3206338882446289,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.7760528922080994,0.2904331386089325,0.2054967433214187,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7291363477706909,0.2386400550603866,0.229260042309761,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.7131868600845337,0.2219089120626449,1.01395845413208,285.9681396484375,284.95001220703125,298.1418151855469,288.2444763183594,297.5839233398437,297.2801818847656,285.9662170410156,1.0,0.5390728116035461,0.4798820316791534,0.4798820316791534,1.0,1.0,-2.79468035697937,0.987577259540558,1.807103037834168,0.3611635863780975,1.0,1.0,0.0,145.9754638671875,61.0,32891.609375,0.0,1937.214111328125,1.0,282.7560119628906,284.74688720703125,291.30279541015625,293.4708251953125,293.1499938964844,293.1499938964844,282.45001220703125,35254.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574711680412292,1.0,0.0,0.0,3.954866647720337,3.954893589019776,1.043655061039317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.791015625,0.0,1893.4921875,1895.4371337890625,0.0,3005.290283203125,0.973307967185974,1.0,0.0,3.0,1.0,0.0
12132840,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.9969881772994996,0.6196809411048889,0.5583711266517639,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8143301010131836,0.3360855281352997,0.3206338882446289,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.7760528922080994,0.2904331386089325,0.2054967433214187,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7291363477706909,0.2386400550603866,0.229260042309761,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.7131868600845337,0.2219089120626449,1.01395845413208,285.9681396484375,284.95001220703125,298.1418151855469,288.2444763183594,297.5839233398437,297.2801818847656,285.9662170410156,1.0,0.5390728116035461,0.4798820316791534,0.4798820316791534,1.0,1.0,-2.79468035697937,0.987577259540558,1.807103037834168,0.3611635863780975,1.0,1.0,0.0,145.9754638671875,61.0,32891.609375,0.0,1937.214111328125,1.0,282.7560119628906,284.74688720703125,291.30279541015625,293.4708251953125,293.1499938964844,293.1499938964844,282.45001220703125,35254.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574711680412292,1.0,0.0,0.0,3.954866647720337,3.954893589019776,1.043655061039317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.791015625,0.0,1893.4921875,1895.4371337890625,0.0,3005.290283203125,0.973307967185974,1.0,0.0,3.0,1.0,0.0
12132900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.9990013241767884,0.6178755760192871,0.5566232800483704,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.8180618286132812,0.3370258212089538,0.3215435445308685,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7789172530174255,0.2901977300643921,0.2053494155406952,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7318422198295593,0.2387506812810897,0.2293665260076522,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.7154258489608765,0.2214482426643371,1.0119167566299438,285.7854919433594,284.95001220703125,298.1794128417969,288.2471008300781,297.5912170410156,297.2732238769531,285.7741394042969,1.0,0.5371581315994263,0.4776697754859924,0.4776697754859924,1.0,1.0,-2.79117488861084,0.9818398952484132,1.8093349933624268,0.3562580049037933,1.0,1.0,0.0,143.68199157714844,61.0,33516.65625,0.0,1920.766357421875,1.0,282.4935913085937,284.5330505371094,291.3324890136719,293.5992736816406,293.1499938964844,293.1499938964844,282.45001220703125,35424.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867450475692749,1.0,0.0,0.0,3.9643869400024414,3.96441388130188,1.0486855899216607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.51708984375,0.0,1907.19921875,1895.4371337890625,0.0,3098.89404296875,0.9755725860595704,1.0,0.0,3.0,1.0,0.0
12132960,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.9990000128746032,0.6159087419509888,0.5535557866096497,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8208350539207458,0.3377964496612549,0.3222464323043823,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7808169722557068,0.2897996008396148,0.2050529867410659,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7337302565574646,0.2387168109416961,0.2293119132518768,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7167680859565735,0.2208324521780014,1.00908625125885,285.7232666015625,284.95001220703125,298.2164001464844,288.2497253417969,297.5986328125,297.2652282714844,285.7211608886719,1.0,0.5351353883743286,0.4774300754070282,0.4774300754070282,1.0,1.0,-2.784513473510742,0.9784219264984132,1.806091547012329,0.3543664813041687,1.0,1.0,0.0,141.86126708984375,49.0,33507.91015625,0.0,1901.633544921875,1.0,282.4560241699219,284.47564697265625,291.29852294921875,293.5140075683594,293.1499938964844,293.1499938964844,282.1499938964844,35555.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708016276359558,1.0,0.0,0.0,3.9717321395874015,3.97175931930542,1.0525753850743058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4150390625,0.0,1917.820068359375,1895.4371337890625,0.0,3130.330078125,0.977319836616516,1.0,0.0,3.0,1.0,0.0
