time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.9990000128746032,0.6121498942375183,0.5459131598472595,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8256306648254395,0.3390364050865173,0.3234089016914367,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.7838678359985352,0.2887333035469055,0.2043005973100662,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7368376851081848,0.2383902370929718,0.2289846688508987,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.7186797857284546,0.2193279415369033,1.0022811889648438,285.47430419921875,284.95001220703125,298.2885131835937,288.2549133300781,297.61260986328125,297.248779296875,285.4720764160156,1.0,0.530769944190979,0.4769507348537445,0.4769507348537445,1.0,1.0,-2.7672574520111084,0.9704975485801696,1.7967599630355835,0.350313663482666,1.0,1.0,0.0,138.5250244140625,37.0,34038.96875,0.0,1858.970947265625,1.0,282.1558837890625,284.2023010253906,291.287109375,293.5367126464844,293.1499938964844,293.1499938964844,281.8500061035156,35735.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804289698600769,1.0,0.0,0.0,3.981767416000366,3.981794834136963,1.0579011586742126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.4404296875,0.0,1932.39404296875,1895.4371337890625,0.0,3220.6005859375,0.9797068238258362,1.0,0.0,3.0,1.0,0.0
12133080,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.9990000128746032,0.6121498942375183,0.5459131598472595,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8256306648254395,0.3390364050865173,0.3234089016914367,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.7838678359985352,0.2887333035469055,0.2043005973100662,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7368376851081848,0.2383902370929718,0.2289846688508987,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.7186797857284546,0.2193279415369033,1.0022811889648438,285.47430419921875,284.95001220703125,298.2885131835937,288.2549133300781,297.61260986328125,297.248779296875,285.4720764160156,1.0,0.530769944190979,0.4769507348537445,0.4769507348537445,1.0,1.0,-2.7672574520111084,0.9704975485801696,1.7967599630355835,0.350313663482666,1.0,1.0,0.0,138.5250244140625,37.0,34038.96875,0.0,1858.970947265625,1.0,282.1558837890625,284.2023010253906,291.287109375,293.5367126464844,293.1499938964844,293.1499938964844,281.8500061035156,35735.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804289698600769,1.0,0.0,0.0,3.981767416000366,3.981794834136963,1.0579011586742126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.4404296875,0.0,1932.39404296875,1895.4371337890625,0.0,3220.6005859375,0.9797068238258362,1.0,0.0,3.0,1.0,0.0
12133140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.9990000128746032,0.6100031137466431,0.5411545634269714,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.8283178210258484,0.3395959436893463,0.3239611685276031,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7855392694473267,0.2879708111286163,0.2037843018770218,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.7385416030883789,0.2380652725696563,0.228683590888977,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.7196469306945801,0.2183172106742859,0.9977676272392272,285.268798828125,284.95001220703125,298.3293762207031,288.2579345703125,297.6200561523437,297.23895263671875,285.2605285644531,1.0,0.5280335545539856,0.4766716957092285,0.4766716957092285,1.0,1.0,-2.7557942867279053,0.9653140306472778,1.7904802560806274,0.3476845622062683,1.0,1.0,0.0,136.57525634765625,37.0,34593.57421875,0.0,1832.1519775390625,1.0,281.88104248046875,283.9686584472656,291.3097839355469,293.63525390625,293.1499938964844,293.1499938964844,281.8500061035156,35804.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876338601112366,1.0,0.0,0.0,3.985610246658325,3.985637664794922,1.0599439974612324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.3115234375,0.0,1937.9942626953125,1895.4371337890625,0.0,3288.072998046875,0.980620801448822,1.0,0.0,3.0,1.0,0.0
12133200,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9990000128746032,0.6084991097450256,0.5378420948982239,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.8301188945770264,0.3399504125118255,0.3242373466491699,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.7865926623344421,0.2873846292495727,0.2033309638500213,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.7396436333656311,0.2377895414829254,0.2283748090267181,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.7202065587043762,0.2175476551055908,0.9941046237945556,285.22906494140625,284.95001220703125,298.35821533203125,288.26007080078125,297.62518310546875,297.2318115234375,285.22705078125,1.0,0.5259802937507629,0.4764713644981384,0.4764713644981384,1.0,1.0,-2.746828079223633,0.9612962603569032,1.785531759262085,0.3456573486328125,1.0,1.0,0.0,135.19097900390625,25.0,34568.45703125,0.0,1811.972900390625,1.0,281.8558959960937,283.9307556152344,291.2807006835937,293.5602722167969,293.1499938964844,293.1499938964844,281.54998779296875,35842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876404762268066,1.0,0.0,0.0,3.9877328872680655,3.987760305404663,1.0610732488203212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9970703125,0.0,1941.0921630859373,1895.4371337890625,0.0,3288.134521484375,0.9811255931854248,1.0,0.0,3.0,1.0,0.0
12133260,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.605148196220398,0.5292084217071533,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8348362445831299,0.3407317698001861,0.3248915076255798,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7895414233207703,0.2859460711479187,0.2022625505924224,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7426235675811768,0.2370760887861251,0.2276158034801483,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.721844494342804,0.2156634181737899,0.9852466583251952,285.0093688964844,284.95001220703125,298.4254455566406,288.26519775390625,297.6377258300781,297.21600341796875,285.0072631835937,1.0,0.5207772850990295,0.476313054561615,0.476313054561615,1.0,1.0,-2.7243988513946533,0.9518936276435852,1.772505283355713,0.3412196338176727,1.0,1.0,0.0,131.6518096923828,25.0,35264.90625,0.0,1761.6551513671875,1.0,281.5558166503906,283.6705322265625,291.2850036621094,293.6039733886719,293.1499938964844,293.1499938964844,281.25,35906.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946169018745422,1.0,0.0,0.0,3.991276979446411,3.991304397583008,1.0629602229528246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.8115234375,0.0,1946.272216796875,1895.4371337890625,0.0,3353.35595703125,0.9819685220718384,1.0,0.0,3.0,1.0,0.0
12133320,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.605148196220398,0.5292084217071533,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8348362445831299,0.3407317698001861,0.3248915076255798,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7895414233207703,0.2859460711479187,0.2022625505924224,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7426235675811768,0.2370760887861251,0.2276158034801483,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.721844494342804,0.2156634181737899,0.9852466583251952,285.0093688964844,284.95001220703125,298.4254455566406,288.26519775390625,297.6377258300781,297.21600341796875,285.0072631835937,1.0,0.5207772850990295,0.476313054561615,0.476313054561615,1.0,1.0,-2.7243988513946533,0.9518936276435852,1.772505283355713,0.3412196338176727,1.0,1.0,0.0,131.6518096923828,25.0,35264.90625,0.0,1761.6551513671875,1.0,281.5558166503906,283.6705322265625,291.2850036621094,293.6039733886719,293.1499938964844,293.1499938964844,281.25,35906.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946169018745422,1.0,0.0,0.0,3.991276979446411,3.991304397583008,1.0629602229528246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.8115234375,0.0,1946.272216796875,1895.4371337890625,0.0,3353.35595703125,0.9819685220718384,1.0,0.0,3.0,1.0,0.0
12133380,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9990000128746032,0.6019377708435059,0.5210767984390259,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8393445014953613,0.3413902223110199,0.3254448771476745,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7922435998916626,0.2844237387180328,0.2011474817991256,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7453956604003906,0.2362757623195648,0.2267843633890152,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7232411503791809,0.2137148380279541,0.9761335849761964,284.7889404296875,284.95001220703125,298.490234375,288.270263671875,297.6499938964844,297.2012634277344,284.7868957519531,1.0,0.5157392621040344,0.4761547744274139,0.4761547744274139,1.0,1.0,-2.702000379562378,0.9425273537635804,1.7594729661941528,0.3367640972137451,0.9964365363121032,0.9964365363121032,0.0,128.31752014160156,25.0,35935.84375,0.0,1713.0701904296875,1.0,281.2557983398437,283.4110717773437,291.2921447753906,293.6522827148437,293.1499938964844,293.1499938964844,280.95001220703125,36041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021327495574952,1.0,0.0,0.0,3.990394115447998,3.9904215335845934,1.062490014192008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.24853515625,0.0,1946.2176513671875,1895.4371337890625,0.0,3423.456787109375,0.981839954853058,1.0,0.0,3.0,1.0,0.0
12133440,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9990000128746032,0.6019377708435059,0.5210767984390259,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8393445014953613,0.3413902223110199,0.3254448771476745,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7922435998916626,0.2844237387180328,0.2011474817991256,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7453956604003906,0.2362757623195648,0.2267843633890152,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7232411503791809,0.2137148380279541,0.9761335849761964,284.7889404296875,284.95001220703125,298.490234375,288.270263671875,297.6499938964844,297.2012634277344,284.7868957519531,1.0,0.5157392621040344,0.4761547744274139,0.4761547744274139,1.0,1.0,-2.702000379562378,0.9425273537635804,1.7594729661941528,0.3367640972137451,0.9964365363121032,0.9964365363121032,0.0,128.31752014160156,25.0,35935.84375,0.0,1713.0701904296875,1.0,281.2557983398437,283.4110717773437,291.2921447753906,293.6522827148437,293.1499938964844,293.1499938964844,280.95001220703125,36041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021327495574952,1.0,0.0,0.0,3.990394115447998,3.9904215335845934,1.062490014192008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.24853515625,0.0,1946.2176513671875,1895.4371337890625,0.0,3423.456787109375,0.981839954853058,1.0,0.0,3.0,1.0,0.0
12133500,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.9990000128746032,0.6003077626228333,0.5171743631362915,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8415560126304626,0.3416844606399536,0.3257144689559936,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.7935394048690796,0.2836415767669678,0.2005938440561294,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.7467353343963623,0.2358537465333938,0.2263653129339218,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.723882794380188,0.2127272933721542,0.9715890288352966,284.62841796875,284.95001220703125,298.521728515625,288.2727966308594,297.6561584472656,297.1944274902344,284.6181640625,1.0,0.5132777094841003,0.4760756194591522,0.4760756194591522,1.0,1.0,-2.691004514694214,0.9379267692565918,1.7530776262283323,0.3345709443092346,0.9927343130111694,0.9927343130111694,0.0,126.72476959228516,25.0,36702.22265625,0.0,1689.6854248046875,1.0,280.9929504394531,283.2096862792969,291.32354736328125,293.7802124023437,293.1499938964844,293.1499938964844,280.95001220703125,36138.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086765050888062,1.0,0.0,0.0,3.9875876903533936,3.9876151084899902,1.0609960554575082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.92724609375,0.0,1943.3184814453125,1895.4371337890625,0.0,3484.31689453125,0.98123699426651,1.0,0.0,3.0,1.0,0.0
12133560,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57421875,0.9990000128746032,0.5985851883888245,0.5135876536369324,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.843556821346283,0.3419282734394073,0.3258900344371795,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.7945982813835144,0.2828172445297241,0.1999779492616653,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751342773437,0.7478817701339722,0.2353953570127487,0.2258828431367874,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.7243334054946899,0.2117068320512771,0.9667858481407166,284.5744934082031,284.95001220703125,298.5526123046875,288.2753295898437,297.6621398925781,297.18756103515625,284.5725402832031,1.0,0.5108513832092285,0.4760952591896057,0.4760952591896057,1.0,1.0,-2.6798133850097656,0.93342387676239,1.7463895082473757,0.3325167596340179,0.9896411895751952,0.9896411895751952,0.0,125.23181915283205,25.0,36682.44921875,0.0,1666.6461181640625,1.0,280.9559020996094,283.15985107421875,291.2993469238281,293.7042236328125,293.1499938964844,293.1499938964844,280.6499938964844,36221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910011887550354,1.0,0.0,0.0,3.982844591140747,3.982872009277344,1.0584734582153033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8525390625,0.0,1937.76708984375,1895.4371337890625,0.0,3496.714111328125,0.980234682559967,1.0,0.0,3.0,1.0,0.0
12133620,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.9990000128746032,0.5950391292572021,0.5066288113594055,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.8475285172462463,0.342365562915802,0.3262459337711334,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646850585937,0.7966651916503906,0.2811454534530639,0.1987670511007309,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3649597167969,0.750131368637085,0.2344521135091781,0.2249274253845214,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.7251735925674438,0.2096524685621261,0.957258641719818,284.36431884765625,284.95001220703125,298.612548828125,288.2803649902344,297.6742248535156,297.1750793457031,284.3624267578125,1.0,0.5061038732528687,0.4761345684528351,0.4761345684528351,1.0,1.0,-2.657826662063598,0.9246006011962892,1.7332261800765991,0.3284903764724731,0.9800885319709778,0.9800885319709778,0.0,122.35157012939452,25.0,37463.52734375,0.0,1622.1234130859375,1.0,280.6559143066406,282.9150695800781,291.3072814941406,293.7604675292969,293.1499938964844,293.1499938964844,280.3500061035156,36424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184684753417968,1.0,0.0,0.0,3.9678685665130615,3.967895746231079,1.050528453561128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.8759765625,0.0,1919.859375,1895.4371337890625,0.0,3575.017578125,0.9769684672355652,1.0,0.0,3.0,1.0,0.0
12133680,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.9990000128746032,0.5950391292572021,0.5066288113594055,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.8475285172462463,0.342365562915802,0.3262459337711334,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646850585937,0.7966651916503906,0.2811454534530639,0.1987670511007309,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3649597167969,0.750131368637085,0.2344521135091781,0.2249274253845214,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.7251735925674438,0.2096524685621261,0.957258641719818,284.36431884765625,284.95001220703125,298.612548828125,288.2803649902344,297.6742248535156,297.1750793457031,284.3624267578125,1.0,0.5061038732528687,0.4761345684528351,0.4761345684528351,1.0,1.0,-2.657826662063598,0.9246006011962892,1.7332261800765991,0.3284903764724731,0.9800885319709778,0.9800885319709778,0.0,122.35157012939452,25.0,37463.52734375,0.0,1622.1234130859375,1.0,280.6559143066406,282.9150695800781,291.3072814941406,293.7604675292969,293.1499938964844,293.1499938964844,280.3500061035156,36424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184684753417968,1.0,0.0,0.0,3.9678685665130615,3.967895746231079,1.050528453561128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.8759765625,0.0,1919.859375,1895.4371337890625,0.0,3575.017578125,0.9769684672355652,1.0,0.0,3.0,1.0,0.0
12133740,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.9990000128746032,0.5912290215492249,0.5001891851425171,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8512427806854248,0.3426939249038696,0.326508104801178,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.798431932926178,0.2794004380702972,0.1975115537643432,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7521319389343262,0.2334419339895248,0.2239169031381607,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.72575443983078,0.2075461894273758,0.9475386142730712,284.15576171875,284.95001220703125,298.6700744628906,288.28533935546875,297.68609619140625,297.1636047363281,284.1539611816406,1.0,0.5014873147010803,0.4761738777160644,0.4761738777160644,1.0,1.0,-2.636000394821167,0.9158396124839784,1.7201608419418335,0.3244796097278595,0.9677677750587464,0.9677677750587464,0.0,119.66549682617188,25.0,38207.171875,0.0,1579.3544921875,1.0,280.35601806640625,282.6735534667969,291.31280517578125,293.81298828125,293.1499938964844,293.1499938964844,280.04998779296875,36659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270128011703492,1.0,0.0,0.0,3.944349527359009,3.9443764686584473,1.0381115771451732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3193359375,0.0,1891.2958984375,1895.4371337890625,0.0,3653.73046875,0.9717963337898254,1.0,0.0,3.0,1.0,0.0
12133800,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.9990000128746032,0.5912290215492249,0.5001891851425171,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8512427806854248,0.3426939249038696,0.326508104801178,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.798431932926178,0.2794004380702972,0.1975115537643432,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7521319389343262,0.2334419339895248,0.2239169031381607,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.72575443983078,0.2075461894273758,0.9475386142730712,284.15576171875,284.95001220703125,298.6700744628906,288.28533935546875,297.68609619140625,297.1636047363281,284.1539611816406,1.0,0.5014873147010803,0.4761738777160644,0.4761738777160644,1.0,1.0,-2.636000394821167,0.9158396124839784,1.7201608419418335,0.3244796097278595,0.9677677750587464,0.9677677750587464,0.0,119.66549682617188,25.0,38207.171875,0.0,1579.3544921875,1.0,280.35601806640625,282.6735534667969,291.31280517578125,293.81298828125,293.1499938964844,293.1499938964844,280.04998779296875,36659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270128011703492,1.0,0.0,0.0,3.944349527359009,3.9443764686584473,1.0381115771451732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.3193359375,0.0,1891.2958984375,1895.4371337890625,0.0,3653.73046875,0.9717963337898254,1.0,0.0,3.0,1.0,0.0
12133860,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9990000128746032,0.587141215801239,0.4942533671855926,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8546870946884155,0.3429150283336639,0.3266753256320953,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.7998932003974915,0.2775844633579254,0.1962109506130218,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.753874659538269,0.2323664873838424,0.2228509038686752,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7260715365409851,0.2053884118795395,0.937617301940918,283.9490966796875,284.95001220703125,298.7252197265625,288.290283203125,297.69683837890625,297.15167236328125,283.9473571777344,1.0,0.496992826461792,0.4763122200965881,0.4763122200965881,1.0,1.0,-2.6143033504486084,0.9073078632354736,1.7069954872131348,0.3206612765789032,0.9527084231376648,0.9527084231376648,0.0,117.16207122802734,25.0,38903.2890625,0.0,1538.2073974609375,1.0,280.0561828613281,282.4359130859375,291.3162536621094,293.8607788085937,293.1499938964844,293.1499938964844,279.75,36931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351993799209596,1.0,0.0,0.0,3.910889148712158,3.9109158515930176,1.0205734497503729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.11279296875,0.0,1850.7178955078125,1895.4371337890625,0.0,3728.704833984375,0.9644138216972352,1.0,0.0,3.0,1.0,0.0
12133920,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.9990000128746032,0.587141215801239,0.4942533671855926,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94921875,0.8546870946884155,0.3429150283336639,0.3266753256320953,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.7998932003974915,0.2775844633579254,0.1962109506130218,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.753874659538269,0.2323664873838424,0.2228509038686752,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7260715365409851,0.2053884118795395,0.937617301940918,283.9490966796875,284.95001220703125,298.7252197265625,288.290283203125,297.69683837890625,297.15167236328125,283.9473571777344,1.0,0.496992826461792,0.4763122200965881,0.4763122200965881,1.0,1.0,-2.6143033504486084,0.9073078632354736,1.7069954872131348,0.3206612765789032,0.9527084231376648,0.9527084231376648,0.0,117.16207122802734,25.0,38903.2890625,0.0,1538.2073974609375,1.0,280.0561828613281,282.4359130859375,291.3162536621094,293.8607788085937,293.1499938964844,293.1499938964844,279.75,36931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351993799209596,1.0,0.0,0.0,3.910889148712158,3.9109158515930176,1.0205734497503729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.11279296875,0.0,1850.7178955078125,1895.4371337890625,0.0,3728.704833984375,0.9644138216972352,1.0,0.0,3.0,1.0,0.0
12133980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.745361328125,0.9990000128746032,0.5827949047088623,0.4887888729572296,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.8578633666038513,0.3430353999137878,0.326751708984375,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74591064453125,0.801060140132904,0.2757044732570648,0.1948685646057129,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7461242675781,0.755364716053009,0.2312309294939041,0.2217326313257217,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.746337890625,0.7261344790458679,0.2031849175691604,0.9275110363960266,283.7455749511719,284.95001220703125,298.7779846191406,288.295166015625,297.7068176269531,297.1398620605469,283.7439880371094,1.0,0.492612212896347,0.4764505624771118,0.4764505624771118,1.0,1.0,-2.59272837638855,0.8988268375396729,1.6939016580581665,0.3168619573116302,0.9349576234817504,0.9349576234817504,0.0,114.82635498046876,25.0,39548.6015625,0.0,1498.574462890625,1.0,279.75653076171875,282.2037048339844,291.31842041015625,293.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,37251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427827596664428,1.0,0.0,0.0,3.865683317184448,3.865709781646729,9.97116330836434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.84326171875,0.0,1796.544921875,1895.4371337890625,0.0,3797.717041015625,0.954432487487793,1.0,0.0,3.0,1.0,0.0
12134040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.745361328125,0.9990000128746032,0.5827949047088623,0.4887888729572296,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.8578633666038513,0.3430353999137878,0.326751708984375,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74591064453125,0.801060140132904,0.2757044732570648,0.1948685646057129,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7461242675781,0.755364716053009,0.2312309294939041,0.2217326313257217,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.746337890625,0.7261344790458679,0.2031849175691604,0.9275110363960266,283.7455749511719,284.95001220703125,298.7779846191406,288.295166015625,297.7068176269531,297.1398620605469,283.7439880371094,1.0,0.492612212896347,0.4764505624771118,0.4764505624771118,1.0,1.0,-2.59272837638855,0.8988268375396729,1.6939016580581665,0.3168619573116302,0.9349576234817504,0.9349576234817504,0.0,114.82635498046876,25.0,39548.6015625,0.0,1498.574462890625,1.0,279.75653076171875,282.2037048339844,291.31842041015625,293.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,37251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427827596664428,1.0,0.0,0.0,3.865683317184448,3.865709781646729,9.97116330836434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.84326171875,0.0,1796.544921875,1895.4371337890625,0.0,3797.717041015625,0.954432487487793,1.0,0.0,3.0,1.0,0.0
12134100,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5950012207031,0.9990000128746032,0.5805513262748718,0.4861331284046173,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971374511719,0.859436571598053,0.3430787026882171,0.3267939686775207,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986328125,0.8016244173049927,0.2747610807418823,0.1942084580659866,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60015869140625,0.756090521812439,0.2306564748287201,0.2211797535419464,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6015319824219,0.7261410355567932,0.202081874012947,0.9224984645843506,283.59649658203125,284.95001220703125,298.803466796875,288.297607421875,297.7117919921875,297.1344909667969,283.5859680175781,1.0,0.4904627799987793,0.4765197336673736,0.4765197336673736,1.0,1.0,-2.5821075439453125,0.8946521878242493,1.6874552965164185,0.3149889409542084,0.92449951171875,0.92449951171875,0.0,113.69508361816406,25.0,40316.0390625,0.0,1479.3612060546875,1.0,279.49609375,282.02398681640625,291.3458251953125,294.0289001464844,293.1499938964844,293.1499938964844,279.45001220703125,37445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488561749458312,1.0,0.0,0.0,3.8381826877594,3.8382089138031006,9.82979827313102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.74365234375,0.0,1764.1566162109375,1895.4371337890625,0.0,3852.65185546875,0.9483376741409302,1.0,0.0,3.0,1.0,0.0
12134160,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459289550781,0.9990000128746032,0.5781816244125366,0.4837391376495361,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.8607984185218811,0.3430718183517456,0.3267508447170257,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464172363281,0.8019684553146362,0.2737767994403839,0.1934943050146103,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.546630859375,0.7566292881965637,0.2300479412078857,0.2205721288919448,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5468139648437,0.7259727716445923,0.2009483128786087,0.9172679781913756,283.546142578125,284.95001220703125,298.8283386230469,288.3000183105469,297.7164611816406,297.1288146972656,283.54473876953125,1.0,0.4883382022380829,0.4766422808170318,0.4766422808170318,1.0,1.0,-2.571306228637696,0.8904951810836792,1.680811047554016,0.3131763637065887,0.9145830869674684,0.9145830869674684,0.0,112.63861846923828,25.0,40217.91015625,0.0,1460.378173828125,1.0,279.45684814453125,281.9837341308594,291.32183837890625,293.9491882324219,293.1499938964844,293.1499938964844,279.1499938964844,37631.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949977457523346,1.0,0.0,0.0,3.80650806427002,3.8065340518951416,9.668226539361058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.4765625,0.0,1727.090576171875,1895.4371337890625,0.0,3862.759033203125,0.9413778781890868,1.0,0.0,3.0,1.0,0.0
12134220,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3535461425781,0.9990000128746032,0.5733194351196289,0.4790462851524353,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.353759765625,0.8635242581367493,0.3430427014827728,0.3266873955726623,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3539123535156,0.8026579022407532,0.2718190550804138,0.1920985281467437,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.757700502872467,0.2288316637277603,0.21938057243824,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.354248046875,0.7256191968917847,0.1986923813819885,0.9069400429725648,283.35369873046875,284.95001220703125,298.8763427734375,288.3048095703125,297.7258605957031,297.1185913085937,283.3526306152344,1.0,0.4841645359992981,0.4768873751163482,0.4768873751163482,1.0,1.0,-2.5500729084014893,0.8823385834693909,1.6677342653274536,0.3096242249011993,0.891696035861969,0.891696035861969,0.0,110.57992553710938,25.0,40827.92578125,0.0,1423.553466796875,1.0,279.15728759765625,281.7740783691406,291.3250732421875,293.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568337798118592,1.0,0.0,0.0,3.730692863464356,3.730717897415161,9.28693225432653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.259765625,0.0,1640.71044921875,1895.4371337890625,0.0,3924.31201171875,0.9246891736984252,1.0,0.0,3.0,1.0,0.0
12134280,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3535461425781,0.9990000128746032,0.5733194351196289,0.4790462851524353,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.353759765625,0.8635242581367493,0.3430427014827728,0.3266873955726623,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3539123535156,0.8026579022407532,0.2718190550804138,0.1920985281467437,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.757700502872467,0.2288316637277603,0.21938057243824,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.354248046875,0.7256191968917847,0.1986923813819885,0.9069400429725648,283.35369873046875,284.95001220703125,298.8763427734375,288.3048095703125,297.7258605957031,297.1185913085937,283.3526306152344,1.0,0.4841645359992981,0.4768873751163482,0.4768873751163482,1.0,1.0,-2.5500729084014893,0.8823385834693909,1.6677342653274536,0.3096242249011993,0.891696035861969,0.891696035861969,0.0,110.57992553710938,25.0,40827.92578125,0.0,1423.553466796875,1.0,279.15728759765625,281.7740783691406,291.3250732421875,293.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568337798118592,1.0,0.0,0.0,3.730692863464356,3.730717897415161,9.28693225432653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.259765625,0.0,1640.71044921875,1895.4371337890625,0.0,3924.31201171875,0.9246891736984252,1.0,0.0,3.0,1.0,0.0
12134340,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267639160156,0.9990000128746032,0.5714632272720337,0.4752356708049774,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5255432128906,0.8660414218902588,0.3436934351921081,0.3269372284412384,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5245666503906,0.8038012385368347,0.2711358070373535,0.1913646012544632,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.7590005397796631,0.2284796237945556,0.2187773734331131,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227355957031,0.725894570350647,0.1976001411676406,0.9008297324180604,283.5258483886719,284.95001220703125,298.9076232910156,288.3080139160156,297.73651123046875,297.1187438964844,283.53228759765625,1.0,0.4813869893550873,0.4770540595054626,0.4770540595054626,1.0,1.0,-2.5368423461914062,0.8772833943367004,1.6595590114593506,0.3073879480361938,0.8802797794342041,0.8802797794342041,0.0,109.05476379394533,25.0,39570.8671875,0.0,1399.83740234375,1.0,279.4256286621094,281.98736572265625,291.2331848144531,293.7401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38117.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423893094062804,1.0,0.0,0.0,3.6759324073791504,3.675956964492798,9.016299600261846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2509765625,0.0,1578.16943359375,1895.4371337890625,0.0,3794.14794921875,0.9125457406044006,1.0,0.0,3.0,1.0,0.0
12134400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555114746094,0.9990000128746032,0.5711858868598938,0.47271928191185,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55499267578125,0.8679351806640625,0.344239205121994,0.3273400366306305,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5545959472656,0.8050564527511597,0.2710467576980591,0.1912217438220977,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5542297363281,0.760236918926239,0.2284980416297912,0.2186993807554245,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5538330078125,0.7266032099723816,0.1972746700048446,0.898892879486084,283.5551452636719,284.95001220703125,298.9219665527344,288.3095092773437,297.7431030273437,297.1214294433594,283.5578918457031,1.0,0.4801031649112701,0.4771324694156647,0.4771324694156647,1.0,1.0,-2.5317089557647705,0.8753470778465271,1.6563618183135986,0.3065372407436371,0.8746649622917175,0.8746649622917175,0.0,108.1744613647461,25.0,39411.4296875,0.0,1389.4501953125,1.0,279.4424743652344,282.01806640625,291.2362976074219,293.7467041015625,293.1499938964844,293.1499938964844,279.75,38138.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377246499061584,1.0,0.0,0.0,3.650266408920288,3.650290727615357,8.890831963981327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1123046875,0.0,1549.4644775390625,1895.4371337890625,0.0,3751.7353515625,0.9068210124969482,1.0,0.0,3.0,1.0,0.0
12134460,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9990000128746032,0.5725537538528442,0.4629549086093902,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799072265625,0.8757888674736023,0.3466627895832062,0.3292726874351501,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7794494628906,0.8107479810714722,0.271451324224472,0.1912545561790466,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.779052734375,0.7658541202545166,0.2291340827941894,0.2189944684505462,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7785949707031,0.730472981929779,0.1968915611505508,0.8956213593482971,283.780029296875,284.95001220703125,298.9652099609375,288.3141174316406,297.7679748535156,297.13671875,283.7831726074219,1.0,0.4761966168880462,0.4774525463581085,0.4774525463581085,1.0,1.0,-2.5187582969665527,0.8706798553466797,1.648078441619873,0.3045844435691833,0.8608501553535461,0.8608501553535461,0.0,105.03001403808594,28.0,38173.06640625,0.0,1359.4500732421875,1.0,279.7414245605469,282.2890014648437,291.2267761230469,293.6380920410156,293.1499938964844,293.1499938964844,280.04998779296875,38030.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166579842567444,1.0,0.0,0.0,3.57357120513916,3.573594808578491,8.521149652551685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.47412109375,0.0,1464.6617431640625,1895.4371337890625,0.0,3558.284912109375,0.8896961212158203,1.0,0.0,3.0,1.0,0.0
12134520,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9990000128746032,0.5725537538528442,0.4629549086093902,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799072265625,0.8757888674736023,0.3466627895832062,0.3292726874351501,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7794494628906,0.8107479810714722,0.271451324224472,0.1912545561790466,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.779052734375,0.7658541202545166,0.2291340827941894,0.2189944684505462,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7785949707031,0.730472981929779,0.1968915611505508,0.8956213593482971,283.780029296875,284.95001220703125,298.9652099609375,288.3141174316406,297.7679748535156,297.13671875,283.7831726074219,1.0,0.4761966168880462,0.4774525463581085,0.4774525463581085,1.0,1.0,-2.5187582969665527,0.8706798553466797,1.648078441619873,0.3045844435691833,0.8608501553535461,0.8608501553535461,0.0,105.03001403808594,28.0,38173.06640625,0.0,1359.4500732421875,1.0,279.7414245605469,282.2890014648437,291.2267761230469,293.6380920410156,293.1499938964844,293.1499938964844,280.04998779296875,38030.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166579842567444,1.0,0.0,0.0,3.57357120513916,3.573594808578491,8.521149652551685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.47412109375,0.0,1464.6617431640625,1895.4371337890625,0.0,3558.284912109375,0.8896961212158203,1.0,0.0,3.0,1.0,0.0
12134580,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.9990000128746032,0.5765969157218933,0.4514074027538299,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8857709169387817,0.3497613966464996,0.3319272100925445,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00439453125,0.8180704116821289,0.2724813222885132,0.1917874217033386,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.7734443545341492,0.2303484380245208,0.2198967188596725,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.7362083196640015,0.1971901208162307,0.8956928849220276,284.00494384765625,284.95001220703125,299.0061340332031,288.3186340332031,297.7945251464844,297.1556396484375,284.0079650878906,1.0,0.4726054072380066,0.4777726233005523,0.4777726233005523,1.0,1.0,-2.509880542755127,0.867666482925415,1.6422139406204224,0.3033908903598785,0.8500319719314575,0.8500319719314575,0.0,101.60089874267578,31.0,37030.015625,0.0,1333.60107421875,1.0,280.040771484375,282.5606689453125,291.2428894042969,293.5787353515625,293.1499938964844,293.1499938964844,280.3500061035156,37814.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898604691028595,1.0,0.0,0.0,3.504617691040039,3.504640579223633,8.195483474082721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.02490234375,0.0,1390.391357421875,1895.4371337890625,0.0,3390.574462890625,0.8742452263832092,1.0,0.0,3.0,1.0,0.0
12134640,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.9990000128746032,0.5765969157218933,0.4514074027538299,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8857709169387817,0.3497613966464996,0.3319272100925445,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00439453125,0.8180704116821289,0.2724813222885132,0.1917874217033386,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.7734443545341492,0.2303484380245208,0.2198967188596725,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.7362083196640015,0.1971901208162307,0.8956928849220276,284.00494384765625,284.95001220703125,299.0061340332031,288.3186340332031,297.7945251464844,297.1556396484375,284.0079650878906,1.0,0.4726054072380066,0.4777726233005523,0.4777726233005523,1.0,1.0,-2.509880542755127,0.867666482925415,1.6422139406204224,0.3033908903598785,0.8500319719314575,0.8500319719314575,0.0,101.60089874267578,31.0,37030.015625,0.0,1333.60107421875,1.0,280.040771484375,282.5606689453125,291.2428894042969,293.5787353515625,293.1499938964844,293.1499938964844,280.3500061035156,37814.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898604691028595,1.0,0.0,0.0,3.504617691040039,3.504640579223633,8.195483474082721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.02490234375,0.0,1390.391357421875,1895.4371337890625,0.0,3390.574462890625,0.8742452263832092,1.0,0.0,3.0,1.0,0.0
12134700,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15777587890625,0.9990000128746032,0.579454779624939,0.4453502893447876,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8912287950515747,0.351457267999649,0.3333974182605743,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.8220281004905701,0.2731255888938904,0.1921487152576446,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.7776919007301331,0.2310867458581924,0.2204793989658355,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.7395135164260864,0.1974983811378479,0.8965103030204773,284.15631103515625,284.95001220703125,299.0257263183594,288.32086181640625,297.8077697753906,297.1654052734375,284.1683959960937,1.0,0.4709282517433166,0.4779326617717743,0.4779326617717743,1.0,1.0,-2.5064845085144043,0.8665816783905029,1.6399028301239014,0.302992045879364,0.8461934328079224,0.8461934328079224,0.0,99.876220703125,31.0,36102.32421875,0.0,1321.9945068359375,1.0,280.29425048828125,282.7558288574219,291.22607421875,293.4574890136719,293.1499938964844,293.1499938964844,280.3500061035156,37664.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888238787651062,1.0,0.0,0.0,3.4736852645874023,3.473707914352417,8.051452482504828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8125,0.0,1357.5673828125,1895.4371337890625,0.0,3293.73291015625,0.867327868938446,1.0,0.0,3.0,1.0,0.0
12134760,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232360839844,0.9990000128746032,0.5829008221626282,0.439018189907074,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.8971116542816162,0.3532714545726776,0.3350138664245605,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223815917969,0.8263115882873535,0.2738754749298095,0.1926063597202301,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220153808594,0.7823383212089539,0.2319228053092956,0.2211768329143524,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215881347656,0.7431936860084534,0.19790780544281,0.8978923559188843,284.222900390625,284.95001220703125,299.0447082519531,288.3230285644531,297.8227233886719,297.1781311035156,284.22576904296875,1.0,0.4693306982517242,0.4780141413211822,0.4780141413211822,1.0,1.0,-2.503865957260132,0.8656799793243408,1.6381860971450806,0.3026032149791717,0.8420636057853699,0.8420636057853699,0.0,98.12738800048828,34.0,35910.7265625,0.0,1311.2779541015625,1.0,280.3402404785156,282.82550048828125,291.2582702636719,293.52618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37526.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829870820045471,1.0,0.0,0.0,3.4462718963623047,3.44629430770874,7.92487412581977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.6923828125,0.0,1328.885498046875,1895.4371337890625,0.0,3244.5673828125,0.8611117005348206,1.0,0.0,3.0,1.0,0.0
12134820,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.9990000128746032,0.5911548137664795,0.4263775944709778,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9095473289489746,0.3570649623870849,0.3383931219577789,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4340209960937,0.8352095484733582,0.2755146026611328,0.1936132162809372,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.7920808792114258,0.2337396144866943,0.2227101624011993,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.7510191798210144,0.1988354921340942,0.9012671709060668,284.4345092773437,284.95001220703125,299.0809631347656,288.3273010253906,297.8594970703125,297.2149658203125,284.43719482421875,1.0,0.46636763215065,0.4781771302223205,0.4781771302223205,1.0,1.0,-2.499844074249268,0.8643507361412048,1.6354933977127075,0.3020402491092682,0.8368669152259827,0.8368669152259827,0.0,94.74758911132812,37.0,34832.36328125,0.0,1291.904296875,1.0,280.6395874023437,283.0829162597656,291.2684631347656,293.47137451171875,293.1499938964844,293.1499938964844,280.95001220703125,37192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685429692268372,1.0,0.0,0.0,3.4004061222076416,3.400428056716919,7.715336209912493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.833984375,0.0,1281.117431640625,1895.4371337890625,0.0,3109.142333984375,0.8507124781608582,1.0,0.0,3.0,1.0,0.0
