time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.9990000128746032,0.5911548137664795,0.4263775944709778,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9095473289489746,0.3570649623870849,0.3383931219577789,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4340209960937,0.8352095484733582,0.2755146026611328,0.1936132162809372,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.7920808792114258,0.2337396144866943,0.2227101624011993,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.7510191798210144,0.1988354921340942,0.9012671709060668,284.4345092773437,284.95001220703125,299.0809631347656,288.3273010253906,297.8594970703125,297.2149658203125,284.43719482421875,1.0,0.46636763215065,0.4781771302223205,0.4781771302223205,1.0,1.0,-2.499844074249268,0.8643507361412048,1.6354933977127075,0.3020402491092682,0.8368669152259827,0.8368669152259827,0.0,94.74758911132812,37.0,34832.36328125,0.0,1291.904296875,1.0,280.6395874023437,283.0829162597656,291.2684631347656,293.47137451171875,293.1499938964844,293.1499938964844,280.95001220703125,37192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685429692268372,1.0,0.0,0.0,3.4004061222076416,3.400428056716919,7.715336209912493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.833984375,0.0,1281.117431640625,1895.4371337890625,0.0,3109.142333984375,0.8507124781608582,1.0,0.0,3.0,1.0,0.0
12134940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.9990000128746032,0.5983590483665466,0.4166989624500274,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9203264117240906,0.3601742386817932,0.3411456346511841,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.8424479961395264,0.27693971991539,0.1944841295480728,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308898925781,0.799951434135437,0.2352865785360336,0.2240169793367386,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.757446825504303,0.1996677368879318,0.9042815566062928,284.632568359375,284.95001220703125,299.1073303222656,288.3305053710937,297.8934936523437,297.2528686523437,284.63800048828125,1.0,0.4642907381057739,0.4783027768135071,0.4783027768135071,1.0,1.0,-2.4977593421936035,0.8637386560440063,1.6340205669403076,0.3017927706241607,0.8352816104888916,0.8352816104888916,0.0,92.25650024414062,37.0,34017.33203125,0.0,1278.7393798828125,1.0,280.92645263671875,283.3255310058594,291.2598571777344,293.3915710449219,293.1499938964844,293.1499938964844,280.95001220703125,36880.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561774492263794,1.0,0.0,0.0,3.3747897148132324,3.3748114109039307,7.599530249535746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.15966796875,0.0,1254.08642578125,1895.4371337890625,0.0,2993.16015625,0.8448242545127869,1.0,0.0,3.0,1.0,0.0
12135000,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.9990000128746032,0.6005064249038696,0.4137492179870605,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.9237760901451112,0.3611108958721161,0.3420118391513824,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.844750165939331,0.2773740291595459,0.19477479159832,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8024210333824158,0.235758975148201,0.2244410067796707,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.7595077753067017,0.199940875172615,0.9053563475608826,284.6520690917969,284.95001220703125,299.1148986816406,288.3314208984375,297.9021301269531,297.26202392578125,284.6550598144531,1.0,0.4637084007263183,0.4783400893211365,0.4783400893211365,1.0,1.0,-2.497405767440796,0.8636647462844849,1.633741021156311,0.3017700016498565,0.8346049189567566,0.8346049189567566,0.0,91.51769256591795,40.0,33993.91015625,0.0,1275.162353515625,1.0,280.93914794921875,283.3457336425781,291.27838134765625,293.4261474609375,293.1499938964844,293.1499938964844,281.25,36816.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550998568534851,1.0,0.0,0.0,3.3685879707336426,3.3686094284057617,7.571624678348599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.87060546875,0.0,1247.6805419921875,1895.4371337890625,0.0,2983.057861328125,0.8433854579925537,1.0,0.0,3.0,1.0,0.0
12135060,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.6101796627044678,0.4007874131202698,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9393457770347596,0.3654240071773529,0.3458811640739441,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8553161025047302,0.2794614434242248,0.1960959881544113,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8133159875869751,0.2379821091890335,0.2263652235269546,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7691007852554321,0.2013626396656036,0.910766303539276,284.8715209960937,284.95001220703125,299.1465148925781,288.3353576660156,297.9412536621094,297.3049621582031,284.87457275390625,1.0,0.4613489806652069,0.4783968329429626,0.4783968329429626,1.0,1.0,-2.496878862380981,0.8635713458061218,1.6333074569702148,0.3016675114631653,0.8352811932563782,0.8352811932563782,0.0,88.36571502685547,43.0,33250.40625,0.0,1261.1070556640625,1.0,281.2388916015625,283.6046142578125,291.2898254394531,293.3905029296875,293.1499938964844,293.1499938964844,281.54998779296875,36416.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84320068359375,1.0,0.0,0.0,3.351874828338623,3.351896286010742,7.496678904317378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.54150390625,0.0,1228.9576416015625,1895.4371337890625,0.0,2871.63330078125,0.8393681049346924,1.0,0.0,3.0,1.0,0.0
12135120,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.6101796627044678,0.4007874131202698,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9393457770347596,0.3654240071773529,0.3458811640739441,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8553161025047302,0.2794614434242248,0.1960959881544113,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8133159875869751,0.2379821091890335,0.2263652235269546,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7691007852554321,0.2013626396656036,0.910766303539276,284.8715209960937,284.95001220703125,299.1465148925781,288.3353576660156,297.9412536621094,297.3049621582031,284.87457275390625,1.0,0.4613489806652069,0.4783968329429626,0.4783968329429626,1.0,1.0,-2.496878862380981,0.8635713458061218,1.6333074569702148,0.3016675114631653,0.8352811932563782,0.8352811932563782,0.0,88.36571502685547,43.0,33250.40625,0.0,1261.1070556640625,1.0,281.2388916015625,283.6046142578125,291.2898254394531,293.3905029296875,293.1499938964844,293.1499938964844,281.54998779296875,36416.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84320068359375,1.0,0.0,0.0,3.351874828338623,3.351896286010742,7.496678904317378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.54150390625,0.0,1228.9576416015625,1895.4371337890625,0.0,2871.63330078125,0.8393681049346924,1.0,0.0,3.0,1.0,0.0
12135180,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6203368902206421,0.3874699473381042,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.955411434173584,0.3699665665626526,0.3499803245067596,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8670551776885986,0.2817663252353668,0.1975709944963455,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8244353532791138,0.240401342511177,0.2284771502017974,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7798864841461182,0.2030629068613052,0.9174978137016296,285.089111328125,284.95001220703125,299.1758117675781,288.3391418457031,297.9801330566406,297.3486633300781,285.0920104980469,1.0,0.4592859447002411,0.4784535765647888,0.4784535765647888,1.0,1.0,-2.498198747634888,0.8642227053642273,1.6339762210845947,0.3019050061702728,0.8388475179672241,0.8388475179672241,0.0,85.2923355102539,63.0,32569.591796875,0.0,1249.628662109375,1.0,281.53875732421875,283.8572082519531,291.3000183105469,293.35888671875,293.1499938964844,293.1499938964844,281.8500061035156,36010.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83260178565979,1.0,0.0,0.0,3.3505642414093018,3.350585460662842,7.490817210964451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.568359375,0.0,1224.91943359375,1895.4371337890625,0.0,2772.678955078125,0.8387405276298523,1.0,0.0,3.0,1.0,0.0
12135240,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6203368902206421,0.3874699473381042,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.955411434173584,0.3699665665626526,0.3499803245067596,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8670551776885986,0.2817663252353668,0.1975709944963455,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8244353532791138,0.240401342511177,0.2284771502017974,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7798864841461182,0.2030629068613052,0.9174978137016296,285.089111328125,284.95001220703125,299.1758117675781,288.3391418457031,297.9801330566406,297.3486633300781,285.0920104980469,1.0,0.4592859447002411,0.4784535765647888,0.4784535765647888,1.0,1.0,-2.498198747634888,0.8642227053642273,1.6339762210845947,0.3019050061702728,0.8388475179672241,0.8388475179672241,0.0,85.2923355102539,63.0,32569.591796875,0.0,1249.628662109375,1.0,281.53875732421875,283.8572082519531,291.3000183105469,293.35888671875,293.1499938964844,293.1499938964844,281.8500061035156,36010.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83260178565979,1.0,0.0,0.0,3.3505642414093018,3.350585460662842,7.490817210964451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.568359375,0.0,1224.91943359375,1895.4371337890625,0.0,2772.678955078125,0.8387405276298523,1.0,0.0,3.0,1.0,0.0
12135300,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.9990000128746032,0.6256287693977356,0.3814726173877716,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.96267968416214,0.3723207712173462,0.3520830869674682,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8727622628211975,0.2830037176609039,0.1983526200056076,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.8296941518783569,0.2416863292455673,0.2295917868614196,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.7851470708847046,0.2040051519870758,0.9212494492530824,285.2562255859375,284.95001220703125,299.1896057128906,288.3409423828125,297.9991455078125,297.3702087402344,285.27008056640625,1.0,0.4586684107780456,0.4784819483757019,0.4784819483757019,1.0,1.0,-2.500302314758301,0.8651384115219116,1.6351639032363892,0.3022667169570923,0.8424851298332214,0.8424851298332214,0.0,83.99072265625,63.0,32080.353515625,0.0,1246.6346435546875,1.0,281.7899169921875,284.0502319335937,291.2792358398437,293.25518798828125,293.1499938964844,293.1499938964844,281.8500061035156,35781.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253638744354248,1.0,0.0,0.0,3.3556230068206787,3.3556442260742188,7.513453965657391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.32861328125,0.0,1228.1534423828125,1895.4371337890625,0.0,2705.331298828125,0.8397203087806702,1.0,0.0,3.0,1.0,0.0
12135360,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.6310847401618958,0.3757566511631012,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9696321487426758,0.374804139137268,0.354343831539154,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8785633444786072,0.284360259771347,0.1992421746253967,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.8349933624267578,0.2430700808763504,0.2308235019445419,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.790483295917511,0.2050509750843048,0.9255558848381042,285.3299560546875,284.95001220703125,299.20281982421875,288.3426818847656,298.0181884765625,297.3921813964844,285.3328552246094,1.0,0.4583216309547424,0.4784624576568603,0.4784624576568603,1.0,1.0,-2.503871440887451,0.866568922996521,1.6373023986816406,0.302827924489975,0.845817506313324,0.845817506313324,0.0,82.82166290283203,83.0,32123.482421875,0.0,1245.9761962890625,1.0,281.8388061523437,284.11553955078125,291.3119201660156,293.3399963378906,293.1499938964844,293.1499938964844,282.1499938964844,35578.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235111236572266,1.0,0.0,0.0,3.36545729637146,3.365478754043579,7.557558205917303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.93408203125,0.0,1236.1353759765625,1895.4371337890625,0.0,2688.12744140625,0.8416773676872253,1.0,0.0,3.0,1.0,0.0
12135420,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9990000128746032,0.6421151757240295,0.3658263981342315,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.9816825985908508,0.3799490928649902,0.3590248823165893,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8894898295402527,0.2872245907783508,0.2011267244815826,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8450482487678528,0.2459760308265686,0.233423575758934,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.8005450963973999,0.2072974741458892,0.934929132461548,285.5690612792969,284.95001220703125,299.2275390625,288.34600830078125,298.05438232421875,297.43377685546875,285.5718078613281,1.0,0.4584225416183471,0.4784234762191772,0.4784234762191772,1.0,1.0,-2.5142104625701904,0.8707197904586792,1.6434905529022217,0.3045391738414764,0.8559743762016296,0.8559743762016296,0.0,80.97305297851562,103.0,31743.77734375,0.0,1250.6385498046875,1.0,282.1390991210937,284.3689880371094,291.3244934082031,293.3287048339844,293.1499938964844,293.1499938964844,282.45001220703125,35160.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163301944732666,1.0,0.0,0.0,3.396151304244995,3.3961727619171143,7.696041279814381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.7001953125,0.0,1262.8167724609375,1895.4371337890625,0.0,2621.605224609375,0.8481346964836121,1.0,0.0,3.0,1.0,0.0
12135480,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9990000128746032,0.6421151757240295,0.3658263981342315,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.9816825985908508,0.3799490928649902,0.3590248823165893,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8894898295402527,0.2872245907783508,0.2011267244815826,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8450482487678528,0.2459760308265686,0.233423575758934,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.8005450963973999,0.2072974741458892,0.934929132461548,285.5690612792969,284.95001220703125,299.2275390625,288.34600830078125,298.05438232421875,297.43377685546875,285.5718078613281,1.0,0.4584225416183471,0.4784234762191772,0.4784234762191772,1.0,1.0,-2.5142104625701904,0.8707197904586792,1.6434905529022217,0.3045391738414764,0.8559743762016296,0.8559743762016296,0.0,80.97305297851562,103.0,31743.77734375,0.0,1250.6385498046875,1.0,282.1390991210937,284.3689880371094,291.3244934082031,293.3287048339844,293.1499938964844,293.1499938964844,282.45001220703125,35160.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163301944732666,1.0,0.0,0.0,3.396151304244995,3.3961727619171143,7.696041279814381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.7001953125,0.0,1262.8167724609375,1895.4371337890625,0.0,2621.605224609375,0.8481346964836121,1.0,0.0,3.0,1.0,0.0
12135540,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.9990000128746032,0.6506062746047974,0.359594315290451,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.9892906546592712,0.3840553164482116,0.3627483248710632,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8970931172370911,0.2895645499229431,0.2026629000902176,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.8521763682365417,0.2483273595571518,0.2355290353298187,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8075340390205383,0.2091502547264099,0.9427101612091064,285.7855834960937,284.95001220703125,299.24481201171875,288.3483581542969,298.08026123046875,297.46356201171875,285.791259765625,1.0,0.4591935575008392,0.4783938527107239,0.4783938527107239,1.0,1.0,-2.5249171257019043,0.8750326633453369,1.6498844623565674,0.3063696920871734,0.8662949800491333,0.8662949800491333,0.0,79.98242950439453,103.0,31356.552734375,0.0,1259.469482421875,1.0,282.4260559082031,284.60211181640625,291.3147888183594,293.2753295898437,293.1499938964844,293.1499938964844,282.45001220703125,34837.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097808957099915,1.0,0.0,0.0,3.429498672485352,3.42952036857605,7.847920642234385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.8291015625,0.0,1293.23583984375,1895.4371337890625,0.0,2561.175537109375,0.8552980422973633,1.0,0.0,3.0,1.0,0.0
12135600,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.9990000128746032,0.6532586812973022,0.3577907085418701,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80535888671875,0.9915030002593994,0.3853596448898315,0.3639807999134063,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.8994382619857788,0.2903087437152862,0.203184112906456,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.8543969988822937,0.2490782737731933,0.2362343072891235,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8096393942832947,0.2097467184066772,0.9453495740890504,285.8053283691406,284.95001220703125,299.25,288.3490905761719,298.0879821777344,297.472412109375,285.807861328125,1.0,0.4595597088336944,0.4783844947814941,0.4783844947814941,1.0,1.0,-2.5288751125335693,0.8766287565231323,1.6522462368011477,0.3070579469203949,0.8692677021026611,0.8692677021026611,0.0,79.72888946533203,123.0,31414.04296875,0.0,1263.2352294921875,1.0,282.4395446777344,284.6176147460937,291.3345642089844,293.3187255859375,293.1499938964844,293.1499938964844,282.75,34773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105198740959167,1.0,0.0,0.0,3.4413881301879883,3.4414098262786865,7.902428933448391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7578125,0.0,1304.572021484375,1895.4371337890625,0.0,2567.981689453125,0.8578707575798035,1.0,0.0,3.0,1.0,0.0
12135660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.9990000128746032,0.6595019102096558,0.3542563915252685,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.9959811568260192,0.3884919583797455,0.366832286119461,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.9043500423431396,0.2921158671379089,0.2043804973363876,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8591111302375793,0.2508875131607055,0.2378682494163513,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8139676451683044,0.2111869156360626,0.9514811635017396,285.9872741699219,284.95001220703125,299.2619323730469,288.35162353515625,298.1053771972656,297.4923400878906,285.99810791015625,1.0,0.4606393277645111,0.4782150983810425,0.4782150983810425,1.0,1.0,-2.5388200283050537,0.8803887963294983,1.6584311723709106,0.3085386157035827,0.8787140250205994,0.8787140250205994,0.0,79.31047058105469,123.0,31012.212890625,0.0,1273.6895751953125,1.0,282.7038879394531,284.8203125,291.3124694824219,293.2292175292969,293.1499938964844,293.1499938964844,282.75,34555.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049269318580627,1.0,0.0,0.0,3.47236967086792,3.4723918437957764,8.04535488896363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.462890625,0.0,1334.0972900390625,1895.4371337890625,0.0,2516.555908203125,0.8646337985992432,1.0,0.0,3.0,1.0,0.0
12135720,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9990000128746032,0.6644002795219421,0.351855456829071,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.9990085363388062,0.3910187482833862,0.3689911961555481,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.9081602692604064,0.2935904562473297,0.2053950279951095,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.8626681566238403,0.2523559331893921,0.2392323464155197,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.8171398639678955,0.2123636454343795,0.9566409587860109,286.0396728515625,284.95001220703125,299.27130126953125,288.3548583984375,298.1186828613281,297.5074768066406,286.0419921875,1.0,0.4617038369178772,0.4780823886394501,0.4780823886394501,1.0,1.0,-2.547585248947144,0.8837159872055054,1.6638693809509275,0.3098745048046112,0.8856792449951172,0.8856792449951172,0.0,79.0984878540039,143.0,31125.376953125,0.0,1283.643798828125,1.0,282.7401428222656,284.8628234863281,291.3432922363281,293.3094787597656,293.1499938964844,293.1499938964844,283.04998779296875,34430.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052875399589539,1.0,0.0,0.0,3.499438762664795,3.4994611740112305,8.171280114765977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.0478515625,0.0,1360.764404296875,1895.4371337890625,0.0,2519.86572265625,0.870532751083374,1.0,0.0,3.0,1.0,0.0
12135780,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.9990000128746032,0.6704902052879333,0.3508301675319671,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.9990000128746032,0.3944270014762878,0.3694283366203308,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.9112315773963928,0.2955013513565063,0.2066803872585296,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.8655892610549927,0.2542560398578644,0.2409749329090118,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8196682333946228,0.2138850837945938,0.9632532000541688,286.2215270996094,284.95001220703125,299.2832336425781,288.3604736328125,298.1347045898437,297.5253295898437,286.2319030761719,1.0,0.46332648396492,0.4779129922389984,0.4779129922389984,1.0,1.0,-2.558469533920288,0.8878361582756042,1.6706334352493286,0.3115293681621551,0.8968772292137146,0.8968772292137146,0.0,79.24745178222656,143.0,30728.673828125,0.0,1297.881591796875,1.0,283.0055236816406,285.0649108886719,291.3221435546875,293.2209777832031,293.1499938964844,293.1499938964844,283.04998779296875,34244.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996748685836792,1.0,0.0,0.0,3.536689043045044,3.5367116928100586,8.346167419404082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.76318359375,0.0,1397.9920654296875,1895.4371337890625,0.0,2468.45263671875,0.8787434101104736,1.0,0.0,3.0,1.0,0.0
12135840,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.9990000128746032,0.675103485584259,0.350645512342453,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.9990000128746032,0.3973634541034698,0.369246631860733,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.9131997227668762,0.2970519065856933,0.2077636569738388,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.8674736618995667,0.255791038274765,0.2424227446317672,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.8212716579437256,0.2151193469762802,0.968772828578949,286.2710876464844,284.95001220703125,299.2925720214844,288.36602783203125,298.1468200683594,297.53863525390625,286.2731628417969,1.0,0.4648038148880005,0.4777802526950836,0.4777802526950836,1.0,1.0,-2.567692995071411,0.8913470506668091,1.676345944404602,0.3129363059997558,0.9051678776741028,0.9051678776741028,0.0,79.51685333251953,163.0,30846.908203125,0.0,1310.6673583984375,1.0,283.040771484375,285.10430908203125,291.35516357421875,293.3036193847656,293.1499938964844,293.1499938964844,282.75,34145.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000860810279846,1.0,0.0,0.0,3.5681073665618896,3.5681302547454834,8.495112524542492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.48828125,0.0,1430.38916015625,1895.4371337890625,0.0,2472.2119140625,0.8856583833694458,1.0,0.0,3.0,1.0,0.0
12135900,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,0.6794682145118713,0.3510823547840118,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9990000128746032,0.4003629088401794,0.3697066307067871,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9146143198013306,0.2983739674091339,0.2088751941919326,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.8689424395561218,0.2572095692157745,0.2439547926187515,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.8224872350692749,0.2162341475486755,0.974585771560669,286.12109375,284.95001220703125,299.3031921386719,288.3735656738281,298.1565246582031,297.5475769042969,286.1090087890625,1.0,0.4667014181613922,0.4776291847229004,0.4776291847229004,1.0,1.0,-2.578930616378784,0.8956403732299805,1.6832903623580933,0.3146833777427673,0.9115653038024902,0.9115653038024902,0.0,79.98500061035156,163.0,31577.802734375,0.0,1326.9676513671875,1.0,282.800048828125,284.91717529296875,291.4599914550781,293.5544128417969,293.1499938964844,293.1499938964844,282.75,34213.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138001561164856,1.0,0.0,0.0,3.601654291152954,3.601677417755127,8.65560309648572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.92236328125,0.0,1466.8516845703125,1895.4371337890625,0.0,2598.23193359375,0.893151581287384,1.0,0.0,3.0,1.0,0.0
12135960,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9990000128746032,0.6828497648239136,0.3528266847133636,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.9990000128746032,0.4027822613716125,0.3715434968471527,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.914089560508728,0.2991785705089569,0.2095955163240432,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.8688446879386902,0.2582187056541443,0.2450845092535019,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.8222832679748535,0.21695277094841,0.9786493182182312,286.056884765625,284.95001220703125,299.3138122558594,288.3822937011719,298.1609802246094,297.54864501953125,286.0547790527344,1.0,0.4688216149806976,0.4773418605327606,0.4773418605327606,1.0,1.0,-2.590338468551636,0.8997636437416077,1.6905748844146729,0.3162278831005096,0.9182460308074952,0.9182460308074952,0.0,80.73387908935547,183.0,31770.517578125,0.0,1344.8565673828125,1.0,282.758056640625,284.85284423828125,291.4752197265625,293.55792236328125,293.1499938964844,293.1499938964844,282.45001220703125,34309.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239853382110596,1.0,0.0,0.0,3.632230758666992,3.6322543621063232,8.803191917650111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.98974609375,0.0,1500.9000244140625,1895.4371337890625,0.0,2692.529541015625,0.9000990390777588,1.0,0.0,3.0,1.0,0.0
12136020,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.9990000128746032,0.6873550415039062,0.3594785630702972,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.9990000128746032,0.4060151875019073,0.3785482347011566,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9088943600654602,0.2998405396938324,0.2103094607591629,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.8651336431503296,0.259421706199646,0.2465251386165619,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8185469508171082,0.217506468296051,0.9827094078063964,285.8185729980469,284.95001220703125,299.3349914550781,288.4032592773437,298.1584777832031,297.5333251953125,285.8165283203125,1.0,0.4737061858177185,0.4767672121524811,0.4767672121524811,1.0,1.0,-2.614213705062866,0.9083945751190186,1.7058192491531372,0.319459855556488,0.927885115146637,0.927885115146637,0.0,82.94942474365234,203.0,32685.939453125,0.0,1385.6544189453125,1.0,282.4581298828125,284.5816650390625,291.49383544921875,293.6559143066406,293.1499938964844,293.1499938964844,282.1499938964844,34585.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461785912513733,1.0,0.0,0.0,3.685713768005371,3.685737848281861,9.064346500053944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.66259765625,0.0,1562.5770263671875,1895.4371337890625,0.0,2899.4921875,0.912280023097992,1.0,0.0,3.0,1.0,0.0
12136080,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.9990000128746032,0.6873550415039062,0.3594785630702972,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.9990000128746032,0.4060151875019073,0.3785482347011566,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9088943600654602,0.2998405396938324,0.2103094607591629,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.8651336431503296,0.259421706199646,0.2465251386165619,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.8185469508171082,0.217506468296051,0.9827094078063964,285.8185729980469,284.95001220703125,299.3349914550781,288.4032592773437,298.1584777832031,297.5333251953125,285.8165283203125,1.0,0.4737061858177185,0.4767672121524811,0.4767672121524811,1.0,1.0,-2.614213705062866,0.9083945751190186,1.7058192491531372,0.319459855556488,0.927885115146637,0.927885115146637,0.0,82.94942474365234,203.0,32685.939453125,0.0,1385.6544189453125,1.0,282.4581298828125,284.5816650390625,291.49383544921875,293.6559143066406,293.1499938964844,293.1499938964844,282.1499938964844,34585.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461785912513733,1.0,0.0,0.0,3.685713768005371,3.685737848281861,9.064346500053944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.66259765625,0.0,1562.5770263671875,1895.4371337890625,0.0,2899.4921875,0.912280023097992,1.0,0.0,3.0,1.0,0.0
12136140,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9990000128746032,0.689211368560791,0.3714714646339416,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9967107772827148,0.407318115234375,0.3858080804347992,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.898637592792511,0.2997023463249206,0.2104073017835617,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8565988540649414,0.2598745822906494,0.2472098767757415,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.8099227547645569,0.2171510457992553,0.9825389981269836,285.5821228027344,284.95001220703125,299.35614013671875,288.42852783203125,298.14373779296875,297.4992370605469,285.5801696777344,1.0,0.4794044196605682,0.4761925637722015,0.4761925637722015,1.0,1.0,-2.6380391120910645,0.9169790744781494,1.721060037612915,0.3227216899394989,0.9343740344047546,0.9343740344047546,0.0,86.36766052246094,223.0,33575.84375,0.0,1432.51025390625,1.0,282.1577453613281,284.3141784667969,291.4907531738281,293.7089538574219,293.1499938964844,293.1499938964844,281.8500061035156,34891.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861685574054718,1.0,0.0,0.0,3.727736711502075,3.727761268615722,9.272220040656977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.2744140625,0.0,1612.916259765625,1895.4371337890625,0.0,3044.814697265625,0.9219216108322144,1.0,0.0,3.0,1.0,0.0
12136200,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9990000128746032,0.689211368560791,0.3714714646339416,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9967107772827148,0.407318115234375,0.3858080804347992,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.898637592792511,0.2997023463249206,0.2104073017835617,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8565988540649414,0.2598745822906494,0.2472098767757415,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.8099227547645569,0.2171510457992553,0.9825389981269836,285.5821228027344,284.95001220703125,299.35614013671875,288.42852783203125,298.14373779296875,297.4992370605469,285.5801696777344,1.0,0.4794044196605682,0.4761925637722015,0.4761925637722015,1.0,1.0,-2.6380391120910645,0.9169790744781494,1.721060037612915,0.3227216899394989,0.9343740344047546,0.9343740344047546,0.0,86.36766052246094,223.0,33575.84375,0.0,1432.51025390625,1.0,282.1577453613281,284.3141784667969,291.4907531738281,293.7089538574219,293.1499938964844,293.1499938964844,281.8500061035156,34891.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861685574054718,1.0,0.0,0.0,3.727736711502075,3.727761268615722,9.272220040656977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.2744140625,0.0,1612.916259765625,1895.4371337890625,0.0,3044.814697265625,0.9219216108322144,1.0,0.0,3.0,1.0,0.0
12136260,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9990000128746032,0.6877254247665405,0.3908047080039978,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.9841336607933044,0.408274233341217,0.3868642449378967,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8828008770942688,0.2990755438804626,0.2101704329252243,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8429791331291199,0.2598337829113006,0.2474447935819625,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.7952099442481995,0.2161390334367752,0.9794876575469972,285.3511657714844,284.95001220703125,299.3772277832031,288.4577331542969,298.1192626953125,297.4508056640625,285.34979248046875,1.0,0.4858258068561554,0.4754493534564972,0.4754493534564972,1.0,1.0,-2.6589181423187256,0.9240440726280212,1.7348740100860596,0.3250785171985626,0.9377889037132264,0.9377889037132264,0.0,91.45872497558594,243.0,34454.9765625,0.0,1483.6768798828125,1.0,281.8575134277344,284.0516052246094,291.4988098144531,293.7653503417969,293.1499938964844,293.1499938964844,281.54998779296875,35202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727482557296753,1.0,0.0,0.0,3.758138656616211,3.7581634521484375,9.424077802577812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.34375,0.0,1650.6925048828125,1895.4371337890625,0.0,3148.58935546875,0.9289602637290956,1.0,0.0,3.0,1.0,0.0
12136320,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9990000128746032,0.6877254247665405,0.3908047080039978,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.9841336607933044,0.408274233341217,0.3868642449378967,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514099121094,0.8828008770942688,0.2990755438804626,0.2101704329252243,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8429791331291199,0.2598337829113006,0.2474447935819625,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.7952099442481995,0.2161390334367752,0.9794876575469972,285.3511657714844,284.95001220703125,299.3772277832031,288.4577331542969,298.1192626953125,297.4508056640625,285.34979248046875,1.0,0.4858258068561554,0.4754493534564972,0.4754493534564972,1.0,1.0,-2.6589181423187256,0.9240440726280212,1.7348740100860596,0.3250785171985626,0.9377889037132264,0.9377889037132264,0.0,91.45872497558594,243.0,34454.9765625,0.0,1483.6768798828125,1.0,281.8575134277344,284.0516052246094,291.4988098144531,293.7653503417969,293.1499938964844,293.1499938964844,281.54998779296875,35202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727482557296753,1.0,0.0,0.0,3.758138656616211,3.7581634521484375,9.424077802577812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.34375,0.0,1650.6925048828125,1895.4371337890625,0.0,3148.58935546875,0.9289602637290956,1.0,0.0,3.0,1.0,0.0
12136380,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9990000128746032,0.6834209561347961,0.4129167199134826,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.96852046251297,0.4092994332313537,0.3880250751972198,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8659953474998474,0.2982548177242279,0.2097760736942291,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.8285686373710632,0.2595554292201996,0.2474329620599746,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.7790327072143555,0.2147530019283294,0.974614918231964,285.1526794433594,284.95001220703125,299.39825439453125,288.4905090332031,298.08990478515625,297.3948669433594,285.1515197753906,1.0,0.4929282963275909,0.4747061431407928,0.4747061431407928,1.0,1.0,-2.68053936958313,0.9313758015632628,1.7491636276245115,0.3275333940982818,0.9388421773910522,0.9388421773910522,0.0,97.48113250732422,263.0,35525.515625,0.0,1540.922119140625,1.0,281.5572814941406,283.80718994140625,291.5260925292969,293.85137939453125,293.1499938964844,293.1499938964844,281.25,35482.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826392889022827,1.0,0.0,0.0,3.7780802249908447,3.7781054973602295,9.52435641465854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1181640625,0.0,1676.3768310546875,1895.4371337890625,0.0,3241.31005859375,0.9336275458335876,1.0,0.0,3.0,1.0,0.0
12136440,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9990000128746032,0.6834209561347961,0.4129167199134826,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.96852046251297,0.4092994332313537,0.3880250751972198,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8659953474998474,0.2982548177242279,0.2097760736942291,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.8285686373710632,0.2595554292201996,0.2474329620599746,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.7790327072143555,0.2147530019283294,0.974614918231964,285.1526794433594,284.95001220703125,299.39825439453125,288.4905090332031,298.08990478515625,297.3948669433594,285.1515197753906,1.0,0.4929282963275909,0.4747061431407928,0.4747061431407928,1.0,1.0,-2.68053936958313,0.9313758015632628,1.7491636276245115,0.3275333940982818,0.9388421773910522,0.9388421773910522,0.0,97.48113250732422,263.0,35525.515625,0.0,1540.922119140625,1.0,281.5572814941406,283.80718994140625,291.5260925292969,293.85137939453125,293.1499938964844,293.1499938964844,281.25,35482.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826392889022827,1.0,0.0,0.0,3.7780802249908447,3.7781054973602295,9.52435641465854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1181640625,0.0,1676.3768310546875,1895.4371337890625,0.0,3241.31005859375,0.9336275458335876,1.0,0.0,3.0,1.0,0.0
12136500,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6803277730941772,0.424669474363327,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9598618149757384,0.4098008573055267,0.3886480331420898,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8577262759208679,0.2978066802024841,0.2095768302679062,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.821333110332489,0.2593643963336944,0.2474021166563034,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7709243297576904,0.2139734774827957,0.9718618392944336,285.0053100585937,284.95001220703125,299.40875244140625,288.50811767578125,298.0744323730469,297.36572265625,284.9956970214844,1.0,0.4967226088047027,0.4743345379829407,0.4743345379829407,1.0,1.0,-2.69182562828064,0.9352243542671204,1.756601333618164,0.3288387358188629,0.937792181968689,0.937792181968689,0.0,100.79551696777344,263.0,36416.7421875,0.0,1571.93505859375,1.0,281.2978820800781,283.61572265625,291.5710754394531,294.00048828125,293.1499938964844,293.1499938964844,281.25,35629.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902973532676697,1.0,0.0,0.0,3.7844369411468506,3.7844622135162354,9.556433724355884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.13818359375,0.0,1685.0677490234375,1895.4371337890625,0.0,3312.988037109375,0.9351218938827516,1.0,0.0,3.0,1.0,0.0
12136560,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6765387654304504,0.4370931088924408,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9504379630088806,0.4102346897125244,0.3891716003417969,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.849378228187561,0.2972918748855591,0.2093083709478378,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8137609362602234,0.2591093182563782,0.2472907453775406,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7627028226852417,0.2131158411502838,0.9686879515647888,284.957763671875,284.95001220703125,299.4192199707031,288.5264892578125,298.0582580566406,297.33551025390625,284.9568786621094,1.0,0.5006706714630127,0.4739390015602112,0.4739390015602112,1.0,1.0,-2.703113317489624,0.9390231370925904,1.764090061187744,0.3300985395908355,0.9373173117637634,0.9373173117637634,0.0,104.36746978759766,281.0,36591.47265625,0.0,1604.383056640625,1.0,281.257080078125,283.5679626464844,291.56317138671875,293.9514465332031,293.1499938964844,293.1499938964844,280.95001220703125,35751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892916738986969,1.0,0.0,0.0,3.788022756576538,3.788048028945923,9.5745508588152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.5224609375,0.0,1690.28515625,1895.4371337890625,0.0,3337.473876953125,0.9360383152961732,1.0,0.0,3.0,1.0,0.0
12136620,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9990000128746032,0.6669530868530273,0.4627794623374939,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.930952250957489,0.411027580499649,0.3902162611484527,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8334977030754089,0.2961966097354889,0.2087656706571579,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.798011302947998,0.2585197985172272,0.2470347434282302,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7470192313194275,0.2112999558448791,0.96199369430542,284.7711486816406,284.95001220703125,299.4400939941406,288.5652770996094,298.0239562988281,297.27215576171875,284.7705993652344,1.0,0.5089161396026611,0.473147988319397,0.473147988319397,1.0,1.0,-2.726231336593628,0.946811854839325,1.7794194221496582,0.332694947719574,0.9333493709564208,0.9333493709564208,0.0,112.04080963134766,299.0,37723.82421875,0.0,1673.302978515625,1.0,280.9571533203125,283.3387756347656,291.6034240722656,294.0586853027344,293.1499938964844,293.1499938964844,280.6499938964844,36011.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034631848335266,1.0,0.0,0.0,3.788275003433228,3.788300514221192,9.575826425134435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.22607421875,0.0,1692.608154296875,1895.4371337890625,0.0,3435.8447265625,0.936264157295227,1.0,0.0,3.0,1.0,0.0
12136680,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9990000128746032,0.6669530868530273,0.4627794623374939,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.930952250957489,0.411027580499649,0.3902162611484527,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8334977030754089,0.2961966097354889,0.2087656706571579,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.798011302947998,0.2585197985172272,0.2470347434282302,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7470192313194275,0.2112999558448791,0.96199369430542,284.7711486816406,284.95001220703125,299.4400939941406,288.5652770996094,298.0239562988281,297.27215576171875,284.7705993652344,1.0,0.5089161396026611,0.473147988319397,0.473147988319397,1.0,1.0,-2.726231336593628,0.946811854839325,1.7794194221496582,0.332694947719574,0.9333493709564208,0.9333493709564208,0.0,112.04080963134766,299.0,37723.82421875,0.0,1673.302978515625,1.0,280.9571533203125,283.3387756347656,291.6034240722656,294.0586853027344,293.1499938964844,293.1499938964844,280.6499938964844,36011.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034631848335266,1.0,0.0,0.0,3.788275003433228,3.788300514221192,9.575826425134435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.22607421875,0.0,1692.608154296875,1895.4371337890625,0.0,3435.8447265625,0.936264157295227,1.0,0.0,3.0,1.0,0.0
