time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6035461425781,0.9990000128746032,0.6562439203262329,0.4850598275661468,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.914904236793518,0.4116060435771942,0.3910462558269501,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.820798933506012,0.2952028810977936,0.2082818746566772,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.7849557399749756,0.2579462826251983,0.246771365404129,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.7347532510757446,0.209774762392044,0.956331193447113,284.60369873046875,284.95001220703125,299.45758056640625,288.5997314453125,297.999267578125,297.22509765625,284.60260009765625,1.0,0.5162065625190735,0.4724835157394409,0.4724835157394409,1.0,1.0,-2.746300220489502,0.9535932540893556,1.7927069664001465,0.3349709510803222,0.9280089139938354,0.9280089139938354,0.0,119.02003479003906,299.0,38958.52734375,0.0,1735.5203857421875,1.0,280.6631774902344,283.1288146972656,291.6521911621094,294.1914978027344,293.1499938964844,293.1499938964844,280.6499938964844,36236.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142417311668396,1.0,0.0,0.0,3.781117677688599,3.781142950057984,9.539676284475718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.35595703125,0.0,1685.8270263671875,1895.4371337890625,0.0,3535.92578125,0.93479585647583,1.0,0.0,3.0,1.0,0.0
12136800,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.9990000128746032,0.653907835483551,0.4893735647201538,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.9119791984558104,0.4117379784584045,0.3911909461021423,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017150878906,0.8183967471122742,0.2950315177440643,0.2081812620162964,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.7825175523757935,0.2578486204147339,0.2467112243175506,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.7324953675270081,0.2095014154911041,0.9552624821662904,284.6016845703125,284.95001220703125,299.4609069824219,288.6064758300781,297.9972839355469,297.22027587890625,284.6018981933594,1.0,0.5176311135292053,0.4723569452762604,0.4723569452762604,1.0,1.0,-2.750180244445801,0.9549058079719543,1.7952744960784912,0.3354100286960602,0.9272401928901672,0.9272401928901672,0.0,120.40562438964844,317.0,39026.7734375,0.0,1747.818603515625,1.0,280.6571960449219,283.12603759765625,291.6484069824219,294.1796875,293.1499938964844,293.1499938964844,280.3500061035156,36261.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147005081176758,1.0,0.0,0.0,3.779218196868897,3.779243469238281,9.53009475779254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.60986328125,0.0,1683.764404296875,1895.4371337890625,0.0,3540.17333984375,0.9343932867050172,1.0,0.0,3.0,1.0,0.0
12136860,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.9990000128746032,0.6374109387397766,0.5167074203491211,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.8954280614852905,0.4124033451080322,0.3921486735343933,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.8031756281852722,0.2938350439071655,0.2075913846492767,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.7678881287574768,0.2571351528167724,0.2463698089122772,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7186387777328491,0.207584261894226,0.9484905004501344,284.44482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.99365234375,297.2042541503906,284.44500732421875,1.0,0.5267834663391113,0.4714270532131195,0.4714270532131195,1.0,1.0,-2.7749223709106445,0.9630176424980164,1.811904668807984,0.3379832506179809,0.9191418290138244,0.9191418290138244,0.0,129.45361328125,320.0,40374.99609375,0.0,1828.0146484375,1.0,280.3572998046875,282.9237976074219,291.6957702636719,294.3095703125,293.1499938964844,293.1499938964844,280.04998779296875,36505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926757514476776,1.0,0.0,0.0,3.761107683181762,3.761132955551148,9.438974757358664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.14404296875,0.0,1664.2275390625,1895.4371337890625,0.0,3651.385009765625,0.9304879307746888,1.0,0.0,3.0,1.0,0.0
12136920,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.9990000128746032,0.6374109387397766,0.5167074203491211,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.8954280614852905,0.4124033451080322,0.3921486735343933,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.8031756281852722,0.2938350439071655,0.2075913846492767,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.7678881287574768,0.2571351528167724,0.2463698089122772,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7186387777328491,0.207584261894226,0.9484905004501344,284.44482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.99365234375,297.2042541503906,284.44500732421875,1.0,0.5267834663391113,0.4714270532131195,0.4714270532131195,1.0,1.0,-2.7749223709106445,0.9630176424980164,1.811904668807984,0.3379832506179809,0.9191418290138244,0.9191418290138244,0.0,129.45361328125,320.0,40374.99609375,0.0,1828.0146484375,1.0,280.3572998046875,282.9237976074219,291.6957702636719,294.3095703125,293.1499938964844,293.1499938964844,280.04998779296875,36505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926757514476776,1.0,0.0,0.0,3.761107683181762,3.761132955551148,9.438974757358664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.14404296875,0.0,1664.2275390625,1895.4371337890625,0.0,3651.385009765625,0.9304879307746888,1.0,0.0,3.0,1.0,0.0
12136980,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.9990000128746032,0.6195588111877441,0.5437915921211243,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.880562961101532,0.412916749715805,0.3930093050003052,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7883958220481873,0.2925374507904053,0.2069581747055053,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7546474933624268,0.2563160359859466,0.2459633648395538,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.7042654752731323,0.2052583992481231,0.940162181854248,284.2840576171875,284.95001220703125,299.50225830078125,288.6946716308594,297.9872131347656,297.18426513671875,284.28424072265625,1.0,0.5356243848800659,0.4704971611499786,0.4704971611499786,1.0,1.0,-2.7972517013549805,0.9701099395751952,1.8271417617797847,0.3401324152946472,0.9088746905326844,0.9088746905326844,0.0,138.7865447998047,323.0,41610.67578125,0.0,1907.1165771484373,1.0,280.0574645996094,282.7219543457031,291.7404479980469,294.4331970214844,293.1499938964844,293.1499938964844,279.75,36765.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387830495834352,1.0,0.0,0.0,3.733406782150269,3.733431816101074,9.30044905089744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.59521484375,0.0,1633.8160400390625,1895.4371337890625,0.0,3761.373291015625,0.9244474172592164,1.0,0.0,3.0,1.0,0.0
12137040,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.9990000128746032,0.6195588111877441,0.5437915921211243,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840576171875,0.880562961101532,0.412916749715805,0.3930093050003052,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7883958220481873,0.2925374507904053,0.2069581747055053,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7546474933624268,0.2563160359859466,0.2459633648395538,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.7042654752731323,0.2052583992481231,0.940162181854248,284.2840576171875,284.95001220703125,299.50225830078125,288.6946716308594,297.9872131347656,297.18426513671875,284.28424072265625,1.0,0.5356243848800659,0.4704971611499786,0.4704971611499786,1.0,1.0,-2.7972517013549805,0.9701099395751952,1.8271417617797847,0.3401324152946472,0.9088746905326844,0.9088746905326844,0.0,138.7865447998047,323.0,41610.67578125,0.0,1907.1165771484373,1.0,280.0574645996094,282.7219543457031,291.7404479980469,294.4331970214844,293.1499938964844,293.1499938964844,279.75,36765.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387830495834352,1.0,0.0,0.0,3.733406782150269,3.733431816101074,9.30044905089744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.59521484375,0.0,1633.8160400390625,1895.4371337890625,0.0,3761.373291015625,0.9244474172592164,1.0,0.0,3.0,1.0,0.0
12137100,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.9973333477973938,0.6104089617729187,0.5535845160484314,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573181152344,0.8722552061080933,0.4131052196025848,0.3934495151042938,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7802029848098755,0.2918422818183899,0.2066600918769836,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.747443437576294,0.2558559477329254,0.2457758486270904,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.6958360075950623,0.2039465308189392,0.9355760216712952,284.1573181152344,284.95001220703125,299.5125427246094,288.7176513671875,297.9842224121094,297.17498779296875,284.14910888671875,1.0,0.5399051308631897,0.4700322151184082,0.4700322151184082,1.0,1.0,-2.803454160690308,0.9716034531593324,1.8318506479263303,0.3408233523368835,0.9023727774620056,0.9023727774620056,0.0,144.29566955566406,323.0,42577.94921875,0.0,1943.2469482421875,1.0,279.7992553710937,282.5549621582031,291.7862548828125,294.5919189453125,293.1499938964844,293.1499938964844,279.75,36917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467960000038148,1.0,0.0,0.0,3.715864896774292,3.715889692306519,9.213255793838472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3818359375,0.0,1614.6754150390625,1895.4371337890625,0.0,3834.052490234375,0.9205837845802308,1.0,0.0,3.0,1.0,0.0
12137160,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.9806764125823976,0.6031200289726257,0.5464221835136414,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1076965332031,0.8582784533500671,0.4131233692169189,0.3938932120800018,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.766873836517334,0.2909950017929077,0.2063835114240646,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.7357692122459412,0.2552550435066223,0.2456347346305847,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.6824536919593811,0.2024755030870437,0.9310439229011536,284.1076965332031,284.95001220703125,299.5227966308594,288.7408752441406,297.9800720214844,297.1654357910156,284.10595703125,1.0,0.5439448952674866,0.4695374965667724,0.4695374965667724,1.0,1.0,-2.789478302001953,0.965010941028595,1.8244673013687127,0.3373409807682037,0.8962192535400391,0.8962192535400391,0.0,153.48672485351562,326.0,42490.26171875,0.0,1964.7945556640625,1.0,279.7577209472656,282.5085754394531,291.7809143066406,294.5400085449219,293.1499938964844,293.1499938964844,280.04998779296875,37059.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949648380279541,1.0,0.0,0.0,3.6949963569641113,3.695020914077759,9.110061114370184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.30615234375,0.0,1591.8336181640625,1895.4371337890625,0.0,3859.7939453125,0.9160394072532654,1.0,0.0,3.0,1.0,0.0
12137220,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.9525746703147888,0.5955551862716675,0.5385178327560425,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.8393411636352539,0.4144326150417328,0.395354300737381,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.7485063076019287,0.2903858721256256,0.2061720788478851,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.7192811965942383,0.2548903524875641,0.2456527650356292,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.6632232069969177,0.2004572302103042,0.923525094985962,284.28759765625,284.95001220703125,299.543212890625,288.7879943847656,297.9819641113281,297.1612548828125,284.28961181640625,1.0,0.5515830516815186,0.4685480296611786,0.4685480296611786,1.0,1.0,-2.772448301315308,0.9562177658081056,1.8162304162979128,0.3321394622325897,0.8888106942176819,0.8888106942176819,0.0,169.0258331298828,314.0,41263.68359375,0.0,2011.2777099609373,1.0,280.0423583984375,282.7354431152344,291.728271484375,294.341796875,293.1499938964844,293.1499938964844,280.3500061035156,37007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933277666568756,1.0,0.0,0.0,3.656637191772461,3.656661510467529,8.921894050217816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.564453125,0.0,1548.1141357421875,1895.4371337890625,0.0,3711.147705078125,0.9074667692184448,1.0,0.0,3.0,1.0,0.0
12137280,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.9525746703147888,0.5955551862716675,0.5385178327560425,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.8393411636352539,0.4144326150417328,0.395354300737381,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872009277344,0.7485063076019287,0.2903858721256256,0.2061720788478851,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.7192811965942383,0.2548903524875641,0.2456527650356292,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.6632232069969177,0.2004572302103042,0.923525094985962,284.28759765625,284.95001220703125,299.543212890625,288.7879943847656,297.9819641113281,297.1612548828125,284.28961181640625,1.0,0.5515830516815186,0.4685480296611786,0.4685480296611786,1.0,1.0,-2.772448301315308,0.9562177658081056,1.8162304162979128,0.3321394622325897,0.8888106942176819,0.8888106942176819,0.0,169.0258331298828,314.0,41263.68359375,0.0,2011.2777099609373,1.0,280.0423583984375,282.7354431152344,291.728271484375,294.341796875,293.1499938964844,293.1499938964844,280.3500061035156,37007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933277666568756,1.0,0.0,0.0,3.656637191772461,3.656661510467529,8.921894050217816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.564453125,0.0,1548.1141357421875,1895.4371337890625,0.0,3711.147705078125,0.9074667692184448,1.0,0.0,3.0,1.0,0.0
12137340,296.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.9338889718055724,0.5913615822792053,0.5347160696983337,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.829261302947998,0.4170543849468231,0.3979997038841247,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.7384883761405945,0.2909142673015594,0.2066996097564697,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.709394633769989,0.255503386259079,0.2464706748723983,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.65242999792099,0.1996805220842361,0.9208897352218628,284.4980773925781,284.95001220703125,299.5635070800781,288.83563232421875,297.9931640625,297.17041015625,284.5005798339844,1.0,0.5580937266349792,0.4675585925579071,0.4675585925579071,1.0,1.0,-2.769498586654663,0.953050971031189,1.8164474964141848,0.3295260369777679,0.884476900100708,0.884476900100708,0.0,180.1962890625,302.0,40206.54296875,0.0,2059.315185546875,1.0,280.3417053222656,282.98779296875,291.7582397460937,294.2829895019531,293.1499938964844,293.1499938964844,280.6499938964844,36816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142088890075684,1.0,0.0,0.0,3.6253817081451416,3.625405550003052,8.770023782744829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.01513671875,0.0,1512.0181884765625,1895.4371337890625,0.0,3535.6220703125,0.9003694653511047,1.0,0.0,3.0,1.0,0.0
12137400,296.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.9338889718055724,0.5913615822792053,0.5347160696983337,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.829261302947998,0.4170543849468231,0.3979997038841247,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.7384883761405945,0.2909142673015594,0.2066996097564697,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.709394633769989,0.255503386259079,0.2464706748723983,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.65242999792099,0.1996805220842361,0.9208897352218628,284.4980773925781,284.95001220703125,299.5635070800781,288.83563232421875,297.9931640625,297.17041015625,284.5005798339844,1.0,0.5580937266349792,0.4675585925579071,0.4675585925579071,1.0,1.0,-2.769498586654663,0.953050971031189,1.8164474964141848,0.3295260369777679,0.884476900100708,0.884476900100708,0.0,180.1962890625,302.0,40206.54296875,0.0,2059.315185546875,1.0,280.3417053222656,282.98779296875,291.7582397460937,294.2829895019531,293.1499938964844,293.1499938964844,280.6499938964844,36816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142088890075684,1.0,0.0,0.0,3.6253817081451416,3.625405550003052,8.770023782744829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.01513671875,0.0,1512.0181884765625,1895.4371337890625,0.0,3535.6220703125,0.9003694653511047,1.0,0.0,3.0,1.0,0.0
12137460,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9213315844535828,0.5882803201675415,0.532077968120575,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.8237370252609253,0.4204319417476654,0.4013324081897735,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.7327425479888916,0.2920944690704345,0.207654595375061,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.7033442854881287,0.2567391693592071,0.2478198260068893,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.6462156772613525,0.1997140496969223,0.9217348694801332,284.7130126953125,284.95001220703125,299.58367919921875,288.8833923339844,298.0100402832031,297.18560791015625,284.71563720703125,1.0,0.5636254549026489,0.4674347639083862,0.4674347639083862,1.0,1.0,-2.7741124629974365,0.9545921683311462,1.819520354270935,0.3299885392189026,0.8830427527427673,0.8830427527427673,0.0,188.3635711669922,290.0,39270.37109375,0.0,2105.434814453125,1.0,280.6414489746094,283.2412414550781,291.8162536621094,294.27703857421875,293.1499938964844,293.1499938964844,280.95001220703125,36552.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978573679924011,1.0,0.0,0.0,3.603906154632568,3.60392999649048,8.666430630910327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.69580078125,0.0,1486.56787109375,1895.4371337890625,0.0,3383.603759765625,0.8953979015350342,1.0,0.0,3.0,1.0,0.0
12137520,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9213315844535828,0.5882803201675415,0.532077968120575,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.8237370252609253,0.4204319417476654,0.4013324081897735,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.7327425479888916,0.2920944690704345,0.207654595375061,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.7033442854881287,0.2567391693592071,0.2478198260068893,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.6462156772613525,0.1997140496969223,0.9217348694801332,284.7130126953125,284.95001220703125,299.58367919921875,288.8833923339844,298.0100402832031,297.18560791015625,284.71563720703125,1.0,0.5636254549026489,0.4674347639083862,0.4674347639083862,1.0,1.0,-2.7741124629974365,0.9545921683311462,1.819520354270935,0.3299885392189026,0.8830427527427673,0.8830427527427673,0.0,188.3635711669922,290.0,39270.37109375,0.0,2105.434814453125,1.0,280.6414489746094,283.2412414550781,291.8162536621094,294.27703857421875,293.1499938964844,293.1499938964844,280.95001220703125,36552.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978573679924011,1.0,0.0,0.0,3.603906154632568,3.60392999649048,8.666430630910327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.69580078125,0.0,1486.56787109375,1895.4371337890625,0.0,3383.603759765625,0.8953979015350342,1.0,0.0,3.0,1.0,0.0
12137580,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9129332900047302,0.5858128070831299,0.5299677848815918,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8210052251815796,0.4242945909500122,0.4050771296024322,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7295554876327515,0.2936875820159912,0.2088604867458343,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7000793218612671,0.2583884000778198,0.2495060861110687,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6427170634269714,0.2002620100975036,0.9247193932533264,284.9273376464844,284.95001220703125,299.603759765625,288.9309387207031,298.02886962890625,297.20343017578125,284.9299621582031,1.0,0.5682840347290039,0.4673109054565429,0.4673109054565429,1.0,1.0,-2.7831361293792725,0.9579465985298156,1.825189471244812,0.3313093185424804,0.8844625949859619,0.8844625949859619,0.0,194.3085479736328,278.0,38412.30859375,0.0,2148.470703125,1.0,280.9412841796875,283.49151611328125,291.87628173828125,294.2840881347656,293.1499938964844,293.1499938964844,281.25,36247.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841962814331055,1.0,0.0,0.0,3.5937836170196533,3.5938069820404053,8.617814160061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.37890625,0.0,1473.344970703125,1895.4371337890625,0.0,3255.892822265625,0.8929250240325928,1.0,0.0,3.0,1.0,0.0
12137640,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9129332900047302,0.5858128070831299,0.5299677848815918,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8210052251815796,0.4242945909500122,0.4050771296024322,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7295554876327515,0.2936875820159912,0.2088604867458343,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7000793218612671,0.2583884000778198,0.2495060861110687,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6427170634269714,0.2002620100975036,0.9247193932533264,284.9273376464844,284.95001220703125,299.603759765625,288.9309387207031,298.02886962890625,297.20343017578125,284.9299621582031,1.0,0.5682840347290039,0.4673109054565429,0.4673109054565429,1.0,1.0,-2.7831361293792725,0.9579465985298156,1.825189471244812,0.3313093185424804,0.8844625949859619,0.8844625949859619,0.0,194.3085479736328,278.0,38412.30859375,0.0,2148.470703125,1.0,280.9412841796875,283.49151611328125,291.87628173828125,294.2840881347656,293.1499938964844,293.1499938964844,281.25,36247.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841962814331055,1.0,0.0,0.0,3.5937836170196533,3.5938069820404053,8.617814160061243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.37890625,0.0,1473.344970703125,1895.4371337890625,0.0,3255.892822265625,0.8929250240325928,1.0,0.0,3.0,1.0,0.0
12137700,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9098016023635864,0.5847313404083252,0.5289817452430725,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8203485608100891,0.4263465106487274,0.4070240259170532,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7285991311073303,0.2945849597454071,0.2095078527927398,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6991608142852783,0.2593171298503876,0.2504178285598755,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6416332125663757,0.2006621807813644,0.9266773462295532,285.0775146484375,284.95001220703125,299.6137390136719,288.9544982910156,298.0384521484375,297.2125549316406,285.0877380371094,1.0,0.5703125,0.4672490060329437,0.4672490060329437,1.0,1.0,-2.7885165214538574,0.9599689245224,1.8285475969314573,0.3321303129196167,0.8867634534835815,0.8867634534835815,0.0,196.63368225097656,278.0,37604.6796875,0.0,2168.45654296875,1.0,281.1971740722656,283.6783447265625,291.879150390625,294.1910705566406,293.1499938964844,293.1499938964844,281.25,36075.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756733536720276,1.0,0.0,0.0,3.593014717102051,3.5930380821228027,8.614126727479743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3740234375,0.0,1471.2421875,1895.4371337890625,0.0,3176.02099609375,0.8926666975021362,1.0,0.0,3.0,1.0,0.0
12137760,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.9075504541397096,0.5838068723678589,0.5282207131385803,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.8202873468399048,0.4285106062889099,0.4091025292873382,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7281777858734131,0.2955774962902069,0.210233062505722,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.6988288164138794,0.2603351771831512,0.2514196634292602,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.6410645842552185,0.2011600583791732,0.9290648698806764,285.1390380859375,284.95001220703125,299.6236572265625,288.9778747558594,298.04803466796875,297.2223205566406,285.1415100097656,1.0,0.5721570253372192,0.4669016897678375,0.4669016897678375,1.0,1.0,-2.795043468475342,0.9619038105010986,1.8331396579742432,0.3326044976711273,0.8886874914169312,0.8886874914169312,0.0,198.43603515625,266.0,37609.44921875,0.0,2187.94580078125,1.0,281.2412414550781,283.7370300292969,291.9317626953125,294.2915344238281,293.1499938964844,293.1499938964844,281.54998779296875,35927.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722426891326904,1.0,0.0,0.0,3.595642805099488,3.5956664085388184,8.626734029348881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.51416015625,0.0,1472.997314453125,1895.4371337890625,0.0,3143.84716796875,0.8931111097335815,1.0,0.0,3.0,1.0,0.0
12137820,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9044789671897888,0.5822397470474243,0.5267993211746216,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8211975693702698,0.4330364167690277,0.4133571982383728,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7282530665397644,0.2977244853973388,0.2117390483617782,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.6991939544677734,0.2625308632850647,0.2535088956356048,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6408401131629944,0.2023326754570007,0.9343865513801576,285.35308837890625,284.95001220703125,299.6434631347656,289.0238037109375,298.0669860839844,297.24169921875,285.35546875,1.0,0.5753214955329895,0.4662071168422699,0.4662071168422699,1.0,1.0,-2.8091630935668945,0.9661110043525696,1.84305202960968,0.333660751581192,0.8957880735397339,0.8957880735397339,0.0,200.9745178222656,254.0,36946.40234375,0.0,2223.86767578125,1.0,281.54132080078125,283.98388671875,291.98455810546875,294.3033447265625,293.1499938964844,293.1499938964844,281.8500061035156,35604.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615328669548035,1.0,0.0,0.0,3.609583616256714,3.609607219696045,8.693757536093472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.61572265625,0.0,1485.7388916015625,1895.4371337890625,0.0,3043.38232421875,0.8959940075874329,1.0,0.0,3.0,1.0,0.0
12137880,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9044789671897888,0.5822397470474243,0.5267993211746216,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8211975693702698,0.4330364167690277,0.4133571982383728,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7282530665397644,0.2977244853973388,0.2117390483617782,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.6991939544677734,0.2625308632850647,0.2535088956356048,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6408401131629944,0.2023326754570007,0.9343865513801576,285.35308837890625,284.95001220703125,299.6434631347656,289.0238037109375,298.0669860839844,297.24169921875,285.35546875,1.0,0.5753214955329895,0.4662071168422699,0.4662071168422699,1.0,1.0,-2.8091630935668945,0.9661110043525696,1.84305202960968,0.333660751581192,0.8957880735397339,0.8957880735397339,0.0,200.9745178222656,254.0,36946.40234375,0.0,2223.86767578125,1.0,281.54132080078125,283.98388671875,291.98455810546875,294.3033447265625,293.1499938964844,293.1499938964844,281.8500061035156,35604.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615328669548035,1.0,0.0,0.0,3.609583616256714,3.609607219696045,8.693757536093472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.61572265625,0.0,1485.7388916015625,1895.4371337890625,0.0,3043.38232421875,0.8959940075874329,1.0,0.0,3.0,1.0,0.0
12137940,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9033260345458984,0.5811997652053833,0.5257745981216431,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8232927322387695,0.4374697208404541,0.4174606204032898,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.7294486165046692,0.2999217212200165,0.2132336199283599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.7007768154144287,0.264758437871933,0.2555688321590423,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.6417216658592224,0.2036284655332565,0.9400001764297484,285.56134033203125,284.95001220703125,299.6615295410156,289.0648498535156,298.08465576171875,297.259765625,285.5640563964844,1.0,0.5776676535606384,0.4655680954456329,0.4655680954456329,1.0,1.0,-2.8238797187805176,0.9706538319587708,1.853225946426392,0.3349169194698334,0.9050126671791076,0.9050126671791076,0.0,202.03106689453125,254.0,36332.734375,0.0,2253.990966796875,1.0,281.838623046875,284.2244567871094,292.025634765625,294.3021240234375,293.1499938964844,293.1499938964844,281.8500061035156,35309.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520321249961853,1.0,0.0,0.0,3.632798910140991,3.632822751998901,8.805945981293917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.291015625,0.0,1508.9771728515625,1895.4371337890625,0.0,2954.3076171875,0.9009801745414734,1.0,0.0,3.0,1.0,0.0
12138000,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9033028483390808,0.5810921788215637,0.5257028341293335,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8235347867012024,0.4378500580787658,0.4178287386894226,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7296066880226135,0.3001088500022888,0.2133702635765075,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.7009739279747009,0.2649509310722351,0.2557559609413147,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.6418503522872925,0.2037426829338073,0.9405272603034972,285.5658264160156,284.95001220703125,299.6630859375,289.068359375,298.0860900878906,297.26123046875,285.5679931640625,1.0,0.5778480172157288,0.4655125439167022,0.4655125439167022,1.0,1.0,-2.825258731842041,0.9710871577262878,1.854171633720398,0.3350469470024109,0.905726969242096,0.905726969242096,0.0,202.063720703125,242.0,36351.078125,0.0,2256.507080078125,1.0,281.84149169921875,284.2281188964844,292.0354919433594,294.3186950683594,293.1499938964844,293.1499938964844,281.54998779296875,35294.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520890474319458,1.0,0.0,0.0,3.635131120681762,3.6351547241210938,8.817255547910463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1552734375,0.0,1511.433837890625,1895.4371337890625,0.0,2954.841064453125,0.9014875888824464,1.0,0.0,3.0,1.0,0.0
12138060,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9011247158050536,0.5775197148323059,0.523281455039978,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8252055048942566,0.4413163065910339,0.4215719401836395,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.7303118109703064,0.3013695478439331,0.2145554721355438,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7021229863166809,0.266508400440216,0.2575612068176269,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.6423539519309998,0.2044466882944107,0.9450883269309998,285.3941650390625,284.95001220703125,299.6825866699219,289.1111755371094,298.094970703125,297.26611328125,285.39276123046875,1.0,0.5797491073608398,0.4646627604961395,0.4646627604961395,1.0,1.0,-2.835936546325684,0.9735630750656128,1.8623735904693604,0.3353248536586761,0.9102755784988404,0.9102755784988404,0.0,203.19189453125,230.0,37421.34765625,0.0,2280.28662109375,1.0,281.5578308105469,284.0050354003906,292.1788330078125,294.6035461425781,293.1499938964844,293.1499938964844,281.25,35363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705620765686035,1.0,0.0,0.0,3.6596519947052,3.6596760749816895,8.936611948229256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.18701171875,0.0,1539.15478515625,1895.4371337890625,0.0,3128.083251953125,0.9069914221763612,1.0,0.0,3.0,1.0,0.0
12138120,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9011247158050536,0.5775197148323059,0.523281455039978,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8252055048942566,0.4413163065910339,0.4215719401836395,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.7303118109703064,0.3013695478439331,0.2145554721355438,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7021229863166809,0.266508400440216,0.2575612068176269,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.6423539519309998,0.2044466882944107,0.9450883269309998,285.3941650390625,284.95001220703125,299.6825866699219,289.1111755371094,298.094970703125,297.26611328125,285.39276123046875,1.0,0.5797491073608398,0.4646627604961395,0.4646627604961395,1.0,1.0,-2.835936546325684,0.9735630750656128,1.8623735904693604,0.3353248536586761,0.9102755784988404,0.9102755784988404,0.0,203.19189453125,230.0,37421.34765625,0.0,2280.28662109375,1.0,281.5578308105469,284.0050354003906,292.1788330078125,294.6035461425781,293.1499938964844,293.1499938964844,281.25,35363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705620765686035,1.0,0.0,0.0,3.6596519947052,3.6596760749816895,8.936611948229256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.18701171875,0.0,1539.15478515625,1895.4371337890625,0.0,3128.083251953125,0.9069914221763612,1.0,0.0,3.0,1.0,0.0
12138180,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8961462378501892,0.5721601843833923,0.5188805460929871,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.8246408700942993,0.4434002637863159,0.4238857924938202,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7288821339607239,0.3014299869537353,0.2148379534482956,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.700983464717865,0.2670323550701141,0.2583567798137665,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.640796959400177,0.2041528522968292,0.94521164894104,285.2005310058594,284.95001220703125,299.701904296875,289.1518859863281,298.0945129394531,297.2577819824219,285.1988525390625,1.0,0.580948531627655,0.4638129472732544,0.4638129472732544,1.0,1.0,-2.83488130569458,0.97136253118515,1.8635187149047847,0.3334920406341553,0.9120222926139832,0.9120222926139832,0.0,205.48866271972656,218.0,38520.9375,0.0,2289.57275390625,1.0,281.2580871582031,283.7650146484375,292.2262268066406,294.74151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35540.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890994787216187,1.0,0.0,0.0,3.677407503128052,3.677431583404541,9.023536335917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.181640625,0.0,1560.4073486328125,1895.4371337890625,0.0,3301.78466796875,0.9110808968544006,1.0,0.0,3.0,1.0,0.0
12138240,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8961462378501892,0.5721601843833923,0.5188805460929871,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.8246408700942993,0.4434002637863159,0.4238857924938202,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7288821339607239,0.3014299869537353,0.2148379534482956,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.700983464717865,0.2670323550701141,0.2583567798137665,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.640796959400177,0.2041528522968292,0.94521164894104,285.2005310058594,284.95001220703125,299.701904296875,289.1518859863281,298.0945129394531,297.2577819824219,285.1988525390625,1.0,0.580948531627655,0.4638129472732544,0.4638129472732544,1.0,1.0,-2.83488130569458,0.97136253118515,1.8635187149047847,0.3334920406341553,0.9120222926139832,0.9120222926139832,0.0,205.48866271972656,218.0,38520.9375,0.0,2289.57275390625,1.0,281.2580871582031,283.7650146484375,292.2262268066406,294.74151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35540.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890994787216187,1.0,0.0,0.0,3.677407503128052,3.677431583404541,9.023536335917016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.181640625,0.0,1560.4073486328125,1895.4371337890625,0.0,3301.78466796875,0.9110808968544006,1.0,0.0,3.0,1.0,0.0
12138300,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.893394410610199,0.5692452788352966,0.5164549350738525,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.824079155921936,0.4441710114479065,0.4247672259807586,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7278812527656555,0.3012203574180603,0.2147973030805587,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7000834345817566,0.2670651078224182,0.2585221529006958,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6396832466125488,0.2037660926580429,0.944110631942749,285.0569763183594,284.95001220703125,299.7115173339844,289.1713256835937,298.0928039550781,297.2515869140625,285.04766845703125,1.0,0.581282913684845,0.463388055562973,0.463388055562973,1.0,1.0,-2.831854820251465,0.9692721366882324,1.8625826835632324,0.3321186602115631,0.9113492965698242,0.9113492965698242,0.0,206.6889190673828,218.0,39462.3671875,0.0,2290.151123046875,1.0,281.0004577636719,283.57989501953125,292.2626647949219,294.8881225585937,293.1499938964844,293.1499938964844,280.95001220703125,35660.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990936875343323,1.0,0.0,0.0,3.6833977699279785,3.683422088623047,9.052958489519368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.36962890625,0.0,1568.0828857421875,1895.4371337890625,0.0,3395.134521484375,0.9124701619148254,1.0,0.0,3.0,1.0,0.0
12138360,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8903740048408508,0.5661829113960266,0.5137784481048584,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8232817053794861,0.4447769820690155,0.4254312217235565,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.726647138595581,0.3008666932582855,0.2146199345588684,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.698923647403717,0.2669596672058105,0.2585208117961883,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6383273601531982,0.2032364457845688,0.9422407746315002,285.00360107421875,284.95001220703125,299.7210693359375,289.1900939941406,298.09033203125,297.2440490722656,285.0018310546875,1.0,0.5814389586448669,0.4630884230136871,0.4630884230136871,1.0,1.0,-2.826976537704468,0.9666926860809326,1.8602837324142456,0.3306663036346435,0.9111265540122986,0.9111265540122986,0.0,207.9573974609375,206.0,39555.140625,0.0,2287.86181640625,1.0,280.9578857421875,283.5254211425781,292.2472229003906,294.8316345214844,293.1499938964844,293.1499938964844,280.6499938964844,35766.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033491015434264,1.0,0.0,0.0,3.6868138313293457,3.686838150024414,9.069757993529493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.86376953125,0.0,1572.746826171875,1895.4371337890625,0.0,3434.782470703125,0.9133375287055968,1.0,0.0,3.0,1.0,0.0
12138420,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8846462368965149,0.559889554977417,0.5083397030830383,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8218278884887695,0.4457211792469024,0.4265123307704925,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7242632508277893,0.2999336123466491,0.2141038030385971,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.6966627240180969,0.2665156126022339,0.2582830786705017,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6356062889099121,0.2019361853599548,0.9372844099998474,284.8046569824219,284.95001220703125,299.74005126953125,289.22540283203125,298.08465576171875,297.2281494140625,284.80279541015625,1.0,0.581238865852356,0.4624891579151153,0.4624891579151153,1.0,1.0,-2.8148796558380127,0.9606449007987976,1.85423481464386,0.3273680806159973,0.907559096813202,0.907559096813202,0.0,210.0877380371093,194.0,40500.09375,0.0,2277.32177734375,1.0,280.657958984375,283.28680419921875,292.26739501953125,294.91082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36024.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914367973804474,1.0,0.0,0.0,3.686657190322876,3.686681509017944,9.06898719676974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.19970703125,0.0,1574.5228271484375,1895.4371337890625,0.0,3537.0947265625,0.9134749174118042,1.0,0.0,3.0,1.0,0.0
12138480,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8846462368965149,0.559889554977417,0.5083397030830383,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8218278884887695,0.4457211792469024,0.4265123307704925,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7242632508277893,0.2999336123466491,0.2141038030385971,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.6966627240180969,0.2665156126022339,0.2582830786705017,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6356062889099121,0.2019361853599548,0.9372844099998474,284.8046569824219,284.95001220703125,299.74005126953125,289.22540283203125,298.08465576171875,297.2281494140625,284.80279541015625,1.0,0.581238865852356,0.4624891579151153,0.4624891579151153,1.0,1.0,-2.8148796558380127,0.9606449007987976,1.85423481464386,0.3273680806159973,0.907559096813202,0.907559096813202,0.0,210.0877380371093,194.0,40500.09375,0.0,2277.32177734375,1.0,280.657958984375,283.28680419921875,292.26739501953125,294.91082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36024.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914367973804474,1.0,0.0,0.0,3.686657190322876,3.686681509017944,9.06898719676974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.19970703125,0.0,1574.5228271484375,1895.4371337890625,0.0,3537.0947265625,0.9134749174118042,1.0,0.0,3.0,1.0,0.0
12138540,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.8793017268180847,0.5534000396728516,0.5026875138282776,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8205894827842712,0.4463649690151214,0.4272679388523102,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7220228314399719,0.2987588942050934,0.2133874297142028,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059265136719,0.6945399045944214,0.2658255100250244,0.2577700018882751,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.6329523921012878,0.2003956884145736,0.9310253858566284,284.6054382324219,284.95001220703125,299.7588806152344,289.25750732421875,298.0782775878906,297.2115478515625,284.6036071777344,1.0,0.5803769826889038,0.4618899226188659,0.4618899226188659,1.0,1.0,-2.799997091293335,0.9534997344017028,1.8464974164962769,0.3235724568367004,0.9013311266899108,0.9013311266899108,0.0,211.6409606933593,182.0,41367.125,0.0,2259.329833984375,1.0,280.3580017089844,283.0506591796875,292.290283203125,294.98785400390625,293.1499938964844,293.1499938964844,280.04998779296875,36308.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235356450080872,1.0,0.0,0.0,3.675992250442505,3.676016569137573,9.016592912303168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.00341796875,0.0,1564.60498046875,1895.4371337890625,0.0,3621.751220703125,0.9112787842750548,1.0,0.0,3.0,1.0,0.0
