time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051940917969,0.8793017268180847,0.5534000396728516,0.5026875138282776,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.8205894827842712,0.4463649690151214,0.4272679388523102,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7220228314399719,0.2987588942050934,0.2133874297142028,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059265136719,0.6945399045944214,0.2658255100250244,0.2577700018882751,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.6329523921012878,0.2003956884145736,0.9310253858566284,284.6054382324219,284.95001220703125,299.7588806152344,289.25750732421875,298.0782775878906,297.2115478515625,284.6036071777344,1.0,0.5803769826889038,0.4618899226188659,0.4618899226188659,1.0,1.0,-2.799997091293335,0.9534997344017028,1.8464974164962769,0.3235724568367004,0.9013311266899108,0.9013311266899108,0.0,211.6409606933593,182.0,41367.125,0.0,2259.329833984375,1.0,280.3580017089844,283.0506591796875,292.290283203125,294.98785400390625,293.1499938964844,293.1499938964844,280.04998779296875,36308.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235356450080872,1.0,0.0,0.0,3.675992250442505,3.676016569137573,9.016592912303168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.00341796875,0.0,1564.60498046875,1895.4371337890625,0.0,3621.751220703125,0.9112787842750548,1.0,0.0,3.0,1.0,0.0
12138660,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.8744789361953735,0.5467854738235474,0.4968861639499664,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.8197056651115417,0.4467811286449432,0.4277708530426025,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080505371094,0.7200614809989929,0.297417551279068,0.2125258147716522,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.6927148103713989,0.2649632692337036,0.2570552229881286,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.6305140256881714,0.1987021416425705,0.9238799214363098,284.40771484375,284.95001220703125,299.7774963378906,289.28594970703125,298.07244873046875,297.1950988769531,284.4059753417969,1.0,0.5788871049880981,0.461677223443985,0.461677223443985,1.0,1.0,-2.783149003982544,0.946359395980835,1.83678948879242,0.3201933205127716,0.8924781680107117,0.8924781680107117,0.0,212.5100250244141,170.0,42192.6796875,0.0,2234.8994140625,1.0,280.05810546875,282.82080078125,292.3135986328125,295.0628662109375,293.1499938964844,293.1499938964844,280.3500061035156,36617.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316613674163818,1.0,0.0,0.0,3.65388822555542,3.653912305831909,8.908484119274362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.71630859375,0.0,1542.1212158203125,1895.4371337890625,0.0,3696.35986328125,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12138720,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.8744789361953735,0.5467854738235474,0.4968861639499664,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.8197056651115417,0.4467811286449432,0.4277708530426025,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080505371094,0.7200614809989929,0.297417551279068,0.2125258147716522,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.6927148103713989,0.2649632692337036,0.2570552229881286,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.6305140256881714,0.1987021416425705,0.9238799214363098,284.40771484375,284.95001220703125,299.7774963378906,289.28594970703125,298.07244873046875,297.1950988769531,284.4059753417969,1.0,0.5788871049880981,0.461677223443985,0.461677223443985,1.0,1.0,-2.783149003982544,0.946359395980835,1.83678948879242,0.3201933205127716,0.8924781680107117,0.8924781680107117,0.0,212.5100250244141,170.0,42192.6796875,0.0,2234.8994140625,1.0,280.05810546875,282.82080078125,292.3135986328125,295.0628662109375,293.1499938964844,293.1499938964844,280.3500061035156,36617.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316613674163818,1.0,0.0,0.0,3.65388822555542,3.653912305831909,8.908484119274362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.71630859375,0.0,1542.1212158203125,1895.4371337890625,0.0,3696.35986328125,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12138780,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.8724355697631836,0.5426161289215088,0.4924404323101043,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.8209547400474548,0.4485815763473511,0.428972452878952,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824279785156,0.7200600504875183,0.2972304821014404,0.2120880633592605,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.6929237842559814,0.2649908363819122,0.2567448019981384,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.6297155618667603,0.1977641284465789,0.9182554483413696,284.5827331542969,284.95001220703125,299.7959289550781,289.3103942871094,298.07623291015625,297.1927490234375,284.5845031738281,1.0,0.5768519639968872,0.461464524269104,0.461464524269104,1.0,1.0,-2.771578788757324,0.9413530230522156,1.8302258253097528,0.3175839185714721,0.8889685273170471,0.8889685273170471,0.0,211.4147491455078,158.0,41024.66796875,0.0,2210.26611328125,1.0,280.34210205078125,283.03778076171875,292.2501220703125,294.8572082519531,293.1499938964844,293.1499938964844,280.6499938964844,36550.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152085781097412,1.0,0.0,0.0,3.632478952407837,3.632503032684326,8.804395292827394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.17333984375,0.0,1517.8653564453125,1895.4371337890625,0.0,3544.876220703125,0.9017534255981444,1.0,0.0,3.0,1.0,0.0
12138840,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.8724355697631836,0.5426161289215088,0.4924404323101043,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.8209547400474548,0.4485815763473511,0.428972452878952,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824279785156,0.7200600504875183,0.2972304821014404,0.2120880633592605,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.6929237842559814,0.2649908363819122,0.2567448019981384,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.6297155618667603,0.1977641284465789,0.9182554483413696,284.5827331542969,284.95001220703125,299.7959289550781,289.3103942871094,298.07623291015625,297.1927490234375,284.5845031738281,1.0,0.5768519639968872,0.461464524269104,0.461464524269104,1.0,1.0,-2.771578788757324,0.9413530230522156,1.8302258253097528,0.3175839185714721,0.8889685273170471,0.8889685273170471,0.0,211.4147491455078,158.0,41024.66796875,0.0,2210.26611328125,1.0,280.34210205078125,283.03778076171875,292.2501220703125,294.8572082519531,293.1499938964844,293.1499938964844,280.6499938964844,36550.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152085781097412,1.0,0.0,0.0,3.632478952407837,3.632503032684326,8.804395292827394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.17333984375,0.0,1517.8653564453125,1895.4371337890625,0.0,3544.876220703125,0.9017534255981444,1.0,0.0,3.0,1.0,0.0
12138900,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.8729918003082275,0.5412890315055847,0.4909649193286896,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.822881281375885,0.4500374495983124,0.4300962388515472,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7212856411933899,0.2976191341876983,0.2121972143650055,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.6943249106407166,0.2654109597206116,0.256945937871933,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.6304124593734741,0.1976875960826873,0.9170120358467102,284.7278137207031,284.95001220703125,299.8050537109375,289.32098388671875,298.081787109375,297.1968078613281,284.7376403808594,1.0,0.5756807327270508,0.4613581895828247,0.4613581895828247,1.0,1.0,-2.7700297832489014,0.9405266046524048,1.829503297805786,0.3170269727706909,0.8888851404190063,0.8888851404190063,0.0,209.78530883789065,158.0,40101.76953125,0.0,2199.9814453125,1.0,280.59820556640625,283.2231140136719,292.22576904296875,294.7137145996094,293.1499938964844,293.1499938964844,280.6499938964844,36449.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038311243057252,1.0,0.0,0.0,3.624202966690064,3.6242268085479736,8.764321819398901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.48974609375,0.0,1507.99609375,1895.4371337890625,0.0,3439.269287109375,0.8998781442642212,1.0,0.0,3.0,1.0,0.0
12138960,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8745237588882446,0.5402864813804626,0.4899115860462188,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8256245851516724,0.4517690539360046,0.4315418601036072,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7232739925384521,0.2982536256313324,0.2125091552734375,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.6965562105178833,0.2660512030124664,0.2573782205581665,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6318235397338867,0.1978383362293243,0.916829526424408,284.7852478027344,284.95001220703125,299.81414794921875,289.3304443359375,298.0891418457031,297.2034606933594,284.7873840332031,1.0,0.5744271874427795,0.4612707495689392,0.4612707495689392,1.0,1.0,-2.771172523498535,0.9408021569252014,1.8303704261779783,0.3169778883457184,0.8884077668190002,0.8884077668190002,0.0,207.49688720703125,146.0,40010.54296875,0.0,2191.0830078125,1.0,280.64166259765625,283.2805480957031,292.2608947753906,294.7848815917969,293.1499938964844,293.1499938964844,280.95001220703125,36354.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978347182273865,1.0,0.0,0.0,3.618484258651733,3.618507862091065,8.736684549148777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.3291015625,0.0,1501.01611328125,1895.4371337890625,0.0,3383.392333984375,0.8985021710395813,1.0,0.0,3.0,1.0,0.0
12139020,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8791866302490234,0.538775622844696,0.488189548254013,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.83253413438797,0.4556866586208343,0.4348387122154236,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7285365462303162,0.2999357283115387,0.2134076207876205,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7024893164634705,0.2677268385887146,0.2585958540439605,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6359817385673523,0.1985706686973571,0.9183422327041626,284.990478515625,284.95001220703125,299.8321838378906,289.34576416015625,298.1060485839844,297.21978759765625,284.99267578125,1.0,0.5716986656188965,0.4610958397388458,0.4610958397388458,1.0,1.0,-2.777421236038208,0.9429237842559814,1.8344974517822263,0.3175960481166839,0.8906077146530151,0.8906077146530151,0.0,201.7908172607422,134.0,39096.703125,0.0,2174.510009765625,1.0,280.94146728515625,283.5231628417969,292.2900390625,294.7541198730469,293.1499938964844,293.1499938964844,281.25,36097.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838525414466858,1.0,0.0,0.0,3.614057302474976,3.6140811443328857,8.71532051860413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.419921875,0.0,1494.267822265625,1895.4371337890625,0.0,3252.673583984375,0.8973375558853149,1.0,0.0,3.0,1.0,0.0
12139080,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8791866302490234,0.538775622844696,0.488189548254013,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.83253413438797,0.4556866586208343,0.4348387122154236,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7285365462303162,0.2999357283115387,0.2134076207876205,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7024893164634705,0.2677268385887146,0.2585958540439605,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6359817385673523,0.1985706686973571,0.9183422327041626,284.990478515625,284.95001220703125,299.8321838378906,289.34576416015625,298.1060485839844,297.21978759765625,284.99267578125,1.0,0.5716986656188965,0.4610958397388458,0.4610958397388458,1.0,1.0,-2.777421236038208,0.9429237842559814,1.8344974517822263,0.3175960481166839,0.8906077146530151,0.8906077146530151,0.0,201.7908172607422,134.0,39096.703125,0.0,2174.510009765625,1.0,280.94146728515625,283.5231628417969,292.2900390625,294.7541198730469,293.1499938964844,293.1499938964844,281.25,36097.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838525414466858,1.0,0.0,0.0,3.614057302474976,3.6140811443328857,8.71532051860413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.419921875,0.0,1494.267822265625,1895.4371337890625,0.0,3252.673583984375,0.8973375558853149,1.0,0.0,3.0,1.0,0.0
12139140,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8858106732368469,0.5377806425094604,0.4869224727153778,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8412147164344788,0.4600483179092407,0.4385501146316528,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7353295087814331,0.3020214736461639,0.2145819514989853,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7100912928581238,0.2697936594486236,0.2601719498634338,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.6417440176010132,0.1997298747301101,0.9217347502708436,285.1947326660156,284.95001220703125,299.8500061035156,289.3558959960937,298.1246032714844,297.2384033203125,285.1968994140625,1.0,0.5687229037284851,0.4609209597110748,0.4609209597110748,1.0,1.0,-2.787738084793091,0.9466518759727478,1.8410861492156985,0.3189245164394378,0.8955271244049072,0.8955271244049072,0.0,194.89337158203125,122.0,38245.67578125,0.0,2158.951904296875,1.0,281.241455078125,283.7627868652344,292.3133544921875,294.7267761230469,293.1499938964844,293.1499938964844,281.54998779296875,35813.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726433515548706,1.0,0.0,0.0,3.620243787765503,3.620267391204834,8.745183208702656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.65283203125,0.0,1498.9285888671875,1895.4371337890625,0.0,3147.60546875,0.8985210061073303,1.0,0.0,3.0,1.0,0.0
12139200,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.8858106732368469,0.5377806425094604,0.4869224727153778,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8412147164344788,0.4600483179092407,0.4385501146316528,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7353295087814331,0.3020214736461639,0.2145819514989853,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7100912928581238,0.2697936594486236,0.2601719498634338,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.6417440176010132,0.1997298747301101,0.9217347502708436,285.1947326660156,284.95001220703125,299.8500061035156,289.3558959960937,298.1246032714844,297.2384033203125,285.1968994140625,1.0,0.5687229037284851,0.4609209597110748,0.4609209597110748,1.0,1.0,-2.787738084793091,0.9466518759727478,1.8410861492156985,0.3189245164394378,0.8955271244049072,0.8955271244049072,0.0,194.89337158203125,122.0,38245.67578125,0.0,2158.951904296875,1.0,281.241455078125,283.7627868652344,292.3133544921875,294.7267761230469,293.1499938964844,293.1499938964844,281.54998779296875,35813.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726433515548706,1.0,0.0,0.0,3.620243787765503,3.620267391204834,8.745183208702656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.65283203125,0.0,1498.9285888671875,1895.4371337890625,0.0,3147.60546875,0.8985210061073303,1.0,0.0,3.0,1.0,0.0
12139260,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8896195888519287,0.5351712107658386,0.4847011566162109,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8473531603813171,0.4625632166862488,0.441087394952774,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7395323514938354,0.3022120893001556,0.2148528546094894,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7144440412521362,0.2698762118816376,0.2604677081108093,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6446588635444641,0.1988344341516494,0.918887495994568,285.38299560546875,284.95001220703125,299.86773681640625,289.3627319335937,298.1285095214844,297.2371826171875,285.3841552734375,1.0,0.5654144287109375,0.4603199660778045,0.4603199660778045,1.0,1.0,-2.7853920459747314,0.9444921016693116,1.8408998250961304,0.3173990547657013,0.902874767780304,0.902874767780304,0.0,189.96669006347656,110.0,37253.26171875,0.0,2131.651123046875,1.0,281.54156494140625,283.9872131347656,292.3252258300781,294.6851501464844,293.1499938964844,293.1499938964844,281.25,35536.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625369668006897,1.0,0.0,0.0,3.636906147003174,3.636929750442505,8.825868462736253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.8330078125,0.0,1515.1949462890625,1895.4371337890625,0.0,3052.800537109375,0.9020496606826782,1.0,0.0,3.0,1.0,0.0
12139320,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8896195888519287,0.5351712107658386,0.4847011566162109,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8473531603813171,0.4625632166862488,0.441087394952774,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7395323514938354,0.3022120893001556,0.2148528546094894,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7144440412521362,0.2698762118816376,0.2604677081108093,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6446588635444641,0.1988344341516494,0.918887495994568,285.38299560546875,284.95001220703125,299.86773681640625,289.3627319335937,298.1285095214844,297.2371826171875,285.3841552734375,1.0,0.5654144287109375,0.4603199660778045,0.4603199660778045,1.0,1.0,-2.7853920459747314,0.9444921016693116,1.8408998250961304,0.3173990547657013,0.902874767780304,0.902874767780304,0.0,189.96669006347656,110.0,37253.26171875,0.0,2131.651123046875,1.0,281.54156494140625,283.9872131347656,292.3252258300781,294.6851501464844,293.1499938964844,293.1499938964844,281.25,35536.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625369668006897,1.0,0.0,0.0,3.636906147003174,3.636929750442505,8.825868462736253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.8330078125,0.0,1515.1949462890625,1895.4371337890625,0.0,3052.800537109375,0.9020496606826782,1.0,0.0,3.0,1.0,0.0
12139380,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8928092122077942,0.5313209891319275,0.4816043972969055,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8532190322875977,0.4645900130271911,0.44310462474823,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7434782981872559,0.3022465109825134,0.214886337518692,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7183825373649597,0.2699857652187347,0.2605149447917938,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.6473537683486938,0.1981131434440612,0.9151484966278076,285.2025756835937,284.95001220703125,299.885498046875,289.36834716796875,298.1298217773437,297.2323913574219,285.2005615234375,1.0,0.5617528557777405,0.4597189724445343,0.4597189724445343,1.0,1.0,-2.779703617095948,0.9409950375556946,1.8387086391448968,0.3151442110538482,0.904815435409546,0.904815435409546,0.0,185.1445159912109,98.0,38241.2421875,0.0,2099.418212890625,1.0,281.25787353515625,283.764404296875,292.4263916015625,294.9174499511719,293.1499938964844,293.1499938964844,280.95001220703125,35624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788362145423889,1.0,0.0,0.0,3.6517181396484375,3.651742219924927,8.897906127458555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.30810546875,0.0,1532.2716064453125,1895.4371337890625,0.0,3205.673095703125,0.9053935408592224,1.0,0.0,3.0,1.0,0.0
12139440,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8928092122077942,0.5313209891319275,0.4816043972969055,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8532190322875977,0.4645900130271911,0.44310462474823,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7434782981872559,0.3022465109825134,0.214886337518692,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7183825373649597,0.2699857652187347,0.2605149447917938,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.6473537683486938,0.1981131434440612,0.9151484966278076,285.2025756835937,284.95001220703125,299.885498046875,289.36834716796875,298.1298217773437,297.2323913574219,285.2005615234375,1.0,0.5617528557777405,0.4597189724445343,0.4597189724445343,1.0,1.0,-2.779703617095948,0.9409950375556946,1.8387086391448968,0.3151442110538482,0.904815435409546,0.904815435409546,0.0,185.1445159912109,98.0,38241.2421875,0.0,2099.418212890625,1.0,281.25787353515625,283.764404296875,292.4263916015625,294.9174499511719,293.1499938964844,293.1499938964844,280.95001220703125,35624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788362145423889,1.0,0.0,0.0,3.6517181396484375,3.651742219924927,8.897906127458555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.30810546875,0.0,1532.2716064453125,1895.4371337890625,0.0,3205.673095703125,0.9053935408592224,1.0,0.0,3.0,1.0,0.0
12139500,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8937972187995911,0.52885502576828,0.4795134663581848,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8557318449020386,0.4652202725410461,0.4437536895275116,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7450777292251587,0.3019910752773285,0.2147238850593567,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7199851274490356,0.269837737083435,0.2603733837604522,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6484073996543884,0.1975950002670288,0.9127442240715028,285.055908203125,284.95001220703125,299.8943786621094,289.3707275390625,298.1283264160156,297.2269287109375,285.04595947265625,1.0,0.559781551361084,0.4594184756278991,0.4594184756278991,1.0,1.0,-2.774718761444092,0.9384025931358336,1.8363161087036133,0.3136385381221771,0.9041067361831664,0.9041067361831664,0.0,182.9374389648437,98.0,39121.671875,0.0,2080.823974609375,1.0,281.0010986328125,283.5776672363281,292.4640197753906,295.0724792480469,293.1499938964844,293.1499938964844,280.95001220703125,35727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900613784790039,1.0,0.0,0.0,3.656619548797608,3.6566433906555176,8.921807079786959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.677734375,0.0,1538.50390625,1895.4371337890625,0.0,3310.78173828125,0.9065223336219788,1.0,0.0,3.0,1.0,0.0
12139560,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.894286572933197,0.5261655449867249,0.4770841300487518,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8578447103500366,0.4656444191932678,0.4441376626491546,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7463148236274719,0.3015794157981872,0.2144168466329574,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7212408781051636,0.2695574760437011,0.260077953338623,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6491313576698303,0.1969575881958007,0.9097431898117064,284.9978332519531,284.95001220703125,299.9032897949219,289.3728332519531,298.1259155273437,297.21978759765625,284.99560546875,1.0,0.5577102303504944,0.459276407957077,0.459276407957077,1.0,1.0,-2.767932176589966,0.935408890247345,1.8325231075286863,0.3121249377727508,0.9037978053092957,0.9037978053092957,0.0,180.930419921875,86.0,39166.875,0.0,2060.31494140625,1.0,280.9580993652344,283.5202331542969,292.4386901855469,295.0093688964844,293.1499938964844,293.1499938964844,280.6499938964844,35822.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956008553504944,1.0,0.0,0.0,3.6590540409088135,3.659078121185303,8.933691333368188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.83544921875,0.0,1541.9356689453125,1895.4371337890625,0.0,3362.54443359375,0.9071624279022216,1.0,0.0,3.0,1.0,0.0
12139620,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8951378464698792,0.5205461978912354,0.472032755613327,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8619425892829895,0.466174304485321,0.4446063637733459,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7486459016799927,0.3005326688289642,0.2136444151401519,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7235791087150574,0.2687838673591614,0.2592855393886566,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6503739953041077,0.1954829841852188,0.9028170108795166,284.79052734375,284.95001220703125,299.92108154296875,289.3761291503906,298.1201477050781,297.2042236328125,284.78826904296875,1.0,0.5532777905464172,0.4589922726154327,0.4589922726154327,1.0,1.0,-2.752223014831543,0.9286259412765504,1.8235971927642824,0.3087356686592102,0.899992048740387,0.899992048740387,0.0,176.89117431640625,74.0,40005.46875,0.0,2016.03662109375,1.0,280.6581726074219,283.27642822265625,292.42547607421875,295.0526123046875,293.1499938964844,293.1499938964844,280.3500061035156,36075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082512855529784,1.0,0.0,0.0,3.657053709030152,3.6570777893066406,8.923926770876278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.18212890625,0.0,1541.5948486328125,1895.4371337890625,0.0,3480.367919921875,0.9068835377693176,1.0,0.0,3.0,1.0,0.0
12139680,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8951378464698792,0.5205461978912354,0.472032755613327,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8619425892829895,0.466174304485321,0.4446063637733459,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7486459016799927,0.3005326688289642,0.2136444151401519,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7235791087150574,0.2687838673591614,0.2592855393886566,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6503739953041077,0.1954829841852188,0.9028170108795166,284.79052734375,284.95001220703125,299.92108154296875,289.3761291503906,298.1201477050781,297.2042236328125,284.78826904296875,1.0,0.5532777905464172,0.4589922726154327,0.4589922726154327,1.0,1.0,-2.752223014831543,0.9286259412765504,1.8235971927642824,0.3087356686592102,0.899992048740387,0.899992048740387,0.0,176.89117431640625,74.0,40005.46875,0.0,2016.03662109375,1.0,280.6581726074219,283.27642822265625,292.42547607421875,295.0526123046875,293.1499938964844,293.1499938964844,280.3500061035156,36075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082512855529784,1.0,0.0,0.0,3.657053709030152,3.6570777893066406,8.923926770876278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.18212890625,0.0,1541.5948486328125,1895.4371337890625,0.0,3480.367919921875,0.9068835377693176,1.0,0.0,3.0,1.0,0.0
12139740,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.8959420919418335,0.5147127509117126,0.466752141714096,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.866001546382904,0.4663770198822021,0.4447321593761444,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.7509101629257202,0.2992730438709259,0.212700217962265,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.7258027195930481,0.2677872478961944,0.258258044719696,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846252441406,0.6514571905136108,0.1938025802373886,0.89485102891922,284.5834350585937,284.95001220703125,299.9388732910156,289.3782958984375,298.1136779785156,297.1878356933594,284.5812072753906,1.0,0.548461377620697,0.4587081372737884,0.4587081372737884,1.0,1.0,-2.7340874671936035,0.9208906292915344,1.8131967782974243,0.3048944473266601,0.8934236168861389,0.8934236168861389,0.0,172.74652099609375,62.0,40769.3203125,0.0,1967.896484375,1.0,280.3582458496094,283.0355224609375,292.41357421875,295.08770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36366.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178839921951294,1.0,0.0,0.0,3.6442887783050537,3.644312858581543,8.861737228471611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.18212890625,0.0,1529.55810546875,1895.4371337890625,0.0,3569.6181640625,0.9042273163795472,1.0,0.0,3.0,1.0,0.0
12139800,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.8959420919418335,0.5147127509117126,0.466752141714096,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.866001546382904,0.4663770198822021,0.4447321593761444,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.7509101629257202,0.2992730438709259,0.212700217962265,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.7258027195930481,0.2677872478961944,0.258258044719696,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846252441406,0.6514571905136108,0.1938025802373886,0.89485102891922,284.5834350585937,284.95001220703125,299.9388732910156,289.3782958984375,298.1136779785156,297.1878356933594,284.5812072753906,1.0,0.548461377620697,0.4587081372737884,0.4587081372737884,1.0,1.0,-2.7340874671936035,0.9208906292915344,1.8131967782974243,0.3048944473266601,0.8934236168861389,0.8934236168861389,0.0,172.74652099609375,62.0,40769.3203125,0.0,1967.896484375,1.0,280.3582458496094,283.0355224609375,292.41357421875,295.08770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36366.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178839921951294,1.0,0.0,0.0,3.6442887783050537,3.644312858581543,8.861737228471611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.18212890625,0.0,1529.55810546875,1895.4371337890625,0.0,3569.6181640625,0.9042273163795472,1.0,0.0,3.0,1.0,0.0
12139860,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8997442126274109,0.5111667513847351,0.4627277851104736,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8726540207862854,0.4679627120494842,0.4455516636371612,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7554255127906799,0.2991595268249511,0.2121845483779907,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7299661040306091,0.2676562666893005,0.2576277554035187,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6544296145439148,0.1928155571222305,0.8882573843002319,284.749267578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1174621582031,297.185546875,284.75067138671875,1.0,0.5433186292648315,0.4587210714817047,0.4587210714817047,1.0,1.0,-2.7209227085113525,0.9157297015190125,1.8051930665969849,0.3023227453231811,0.8920701742172241,0.8920701742172241,0.0,167.16622924804688,50.0,39618.75390625,0.0,1921.384765625,1.0,280.64208984375,283.24591064453125,292.3203430175781,294.8504943847656,293.1499938964844,293.1499938964844,280.95001220703125,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015602469444276,1.0,0.0,0.0,3.6324965953826895,3.63252067565918,8.804480557955685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2978515625,0.0,1515.968994140625,1895.4371337890625,0.0,3418.1240234375,0.9015764594078064,1.0,0.0,3.0,1.0,0.0
12139920,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8997442126274109,0.5111667513847351,0.4627277851104736,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8726540207862854,0.4679627120494842,0.4455516636371612,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7554255127906799,0.2991595268249511,0.2121845483779907,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7299661040306091,0.2676562666893005,0.2576277554035187,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6544296145439148,0.1928155571222305,0.8882573843002319,284.749267578125,284.95001220703125,299.9566650390625,289.3793640136719,298.1174621582031,297.185546875,284.75067138671875,1.0,0.5433186292648315,0.4587210714817047,0.4587210714817047,1.0,1.0,-2.7209227085113525,0.9157297015190125,1.8051930665969849,0.3023227453231811,0.8920701742172241,0.8920701742172241,0.0,167.16622924804688,50.0,39618.75390625,0.0,1921.384765625,1.0,280.64208984375,283.24591064453125,292.3203430175781,294.8504943847656,293.1499938964844,293.1499938964844,280.95001220703125,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015602469444276,1.0,0.0,0.0,3.6324965953826895,3.63252067565918,8.804480557955685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2978515625,0.0,1515.968994140625,1895.4371337890625,0.0,3418.1240234375,0.9015764594078064,1.0,0.0,3.0,1.0,0.0
12139980,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9091082811355592,0.5094028115272522,0.4605627059936523,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8843082189559937,0.4709407687187195,0.4477694034576416,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7643731236457825,0.3002676367759704,0.212547555565834,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.737980306148529,0.2685455679893493,0.257947564125061,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6614184975624084,0.192786768078804,0.8856856822967529,284.943359375,284.95001220703125,299.97442626953125,289.3793640136719,298.1305847167969,297.1964111328125,284.9451599121094,1.0,0.537981390953064,0.4587340056896209,0.4587340056896209,1.0,1.0,-2.71870756149292,0.9149106740951538,1.803796887397766,0.3016707301139831,0.8935598134994507,0.8935598134994507,0.0,159.2373046875,38.0,38589.015625,0.0,1881.2052001953125,1.0,280.94158935546875,283.48046875,292.3084411621094,294.7527770996094,293.1499938964844,293.1499938964844,281.25,36101.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883816659450531,1.0,0.0,0.0,3.6279821395874015,3.628005981445313,8.782610052548989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.32177734375,0.0,1509.5648193359375,1895.4371337890625,0.0,3252.337646484375,0.9004440307617188,1.0,0.0,3.0,1.0,0.0
12140040,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9091082811355592,0.5094028115272522,0.4605627059936523,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8843082189559937,0.4709407687187195,0.4477694034576416,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7643731236457825,0.3002676367759704,0.212547555565834,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.737980306148529,0.2685455679893493,0.257947564125061,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6614184975624084,0.192786768078804,0.8856856822967529,284.943359375,284.95001220703125,299.97442626953125,289.3793640136719,298.1305847167969,297.1964111328125,284.9451599121094,1.0,0.537981390953064,0.4587340056896209,0.4587340056896209,1.0,1.0,-2.71870756149292,0.9149106740951538,1.803796887397766,0.3016707301139831,0.8935598134994507,0.8935598134994507,0.0,159.2373046875,38.0,38589.015625,0.0,1881.2052001953125,1.0,280.94158935546875,283.48046875,292.3084411621094,294.7527770996094,293.1499938964844,293.1499938964844,281.25,36101.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883816659450531,1.0,0.0,0.0,3.6279821395874015,3.628005981445313,8.782610052548989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.32177734375,0.0,1509.5648193359375,1895.4371337890625,0.0,3252.337646484375,0.9004440307617188,1.0,0.0,3.0,1.0,0.0
12140100,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9156115055084229,0.5088202357292175,0.4597459435462951,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8915590047836304,0.4727049171924591,0.4491395056247711,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7701430320739746,0.3010813891887665,0.2129110395908355,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7431269884109497,0.2692222595214844,0.2583238482475281,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.6661362051963806,0.1930130869150161,0.8854691982269287,285.08660888671875,284.95001220703125,299.9833068847656,289.3789367675781,298.13873291015625,297.2039794921875,285.09649658203125,1.0,0.5352609157562256,0.4587404727935791,0.4587404727935791,1.0,1.0,-2.719998598098755,0.9154475927352904,1.8045510053634644,0.3017673194408417,0.8958498239517212,0.8958498239517212,0.0,154.7562255859375,38.0,37714.3359375,0.0,1862.4114990234373,1.0,281.1981201171875,283.6628723144531,292.28814697265625,294.6273498535156,293.1499938964844,293.1499938964844,281.25,35970.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737457990646362,1.0,0.0,0.0,3.6288769245147705,3.6289007663726807,8.786942089500371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.58154296875,0.0,1509.577392578125,1895.4371337890625,0.0,3157.94482421875,0.9005906581878662,1.0,0.0,3.0,1.0,0.0
12140160,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.9236312508583068,0.5084344744682312,0.459193468093872,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8999649882316589,0.4746398031711578,0.4507214725017547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7769802212715149,0.3020559549331665,0.2134118527173996,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7492438554763794,0.2700421214103699,0.2588576078414917,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.671839714050293,0.1933866739273071,0.8859681487083435,285.1415100097656,284.95001220703125,299.9921569824219,289.3782653808594,298.1476745605469,297.2129821777344,285.1434020996094,1.0,0.5325168967247009,0.4586515426635742,0.4586515426635742,1.0,1.0,-2.723076105117798,0.916506826877594,1.8065693378448489,0.3019827008247375,0.8977234959602356,0.8977234959602356,0.0,149.908935546875,26.0,37658.19921875,0.0,1844.6224365234373,1.0,281.2416687011719,283.7161560058594,292.320068359375,294.7021179199219,293.1499938964844,293.1499938964844,281.54998779296875,35856.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692750930786133,1.0,0.0,0.0,3.6325716972351074,3.6325955390930176,8.804844355836394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.58154296875,0.0,1512.7984619140625,1895.4371337890625,0.0,3116.010498046875,0.901303231716156,1.0,0.0,3.0,1.0,0.0
12140220,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.942593276500702,0.5079653859138489,0.458278477191925,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.9206503033638,0.4787772595882416,0.4540959894657135,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7930862903594971,0.3042782843112945,0.2145821005105972,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.763904333114624,0.2719284892082214,0.2601370215415954,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.685542106628418,0.194400206208229,0.8881198167800903,285.3396301269531,284.95001220703125,300.0098571777344,289.3761291503906,298.16632080078125,297.2318420410156,285.3415222167969,1.0,0.5269660353660583,0.4584737420082092,0.4584737420082092,1.0,1.0,-2.731557846069336,0.9195168018341064,1.8120410442352293,0.3027885556221008,0.9045321941375732,0.9045321941375732,0.0,139.708740234375,25.0,36792.33984375,0.0,1810.0858154296875,1.0,281.5416564941406,283.9496765136719,292.3306884765625,294.6599426269531,293.1499938964844,293.1499938964844,281.25,35592.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574254512786865,1.0,0.0,0.0,3.64704155921936,3.647065401077272,8.875129537955218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.8837890625,0.0,1526.8306884765625,1895.4371337890625,0.0,3004.861572265625,0.9043571949005128,1.0,0.0,3.0,1.0,0.0
12140280,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.942593276500702,0.5079653859138489,0.458278477191925,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.9206503033638,0.4787772595882416,0.4540959894657135,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7930862903594971,0.3042782843112945,0.2145821005105972,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.763904333114624,0.2719284892082214,0.2601370215415954,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.685542106628418,0.194400206208229,0.8881198167800903,285.3396301269531,284.95001220703125,300.0098571777344,289.3761291503906,298.16632080078125,297.2318420410156,285.3415222167969,1.0,0.5269660353660583,0.4584737420082092,0.4584737420082092,1.0,1.0,-2.731557846069336,0.9195168018341064,1.8120410442352293,0.3027885556221008,0.9045321941375732,0.9045321941375732,0.0,139.708740234375,25.0,36792.33984375,0.0,1810.0858154296875,1.0,281.5416564941406,283.9496765136719,292.3306884765625,294.6599426269531,293.1499938964844,293.1499938964844,281.25,35592.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574254512786865,1.0,0.0,0.0,3.64704155921936,3.647065401077272,8.875129537955218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.8837890625,0.0,1526.8306884765625,1895.4371337890625,0.0,3004.861572265625,0.9043571949005128,1.0,0.0,3.0,1.0,0.0
12140340,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.9594511985778807,0.5054857730865479,0.4563506245613098,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9418023228645324,0.4815826714038849,0.4568308591842651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.808600127696991,0.3055440187454223,0.2154539823532104,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7785589098930359,0.2730671763420105,0.2611328959465027,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.6989344954490662,0.1948866993188858,0.8896395564079285,285.1688537597656,284.95001220703125,300.0274658203125,289.3729858398437,298.17547607421875,297.2369079589844,285.167236328125,1.0,0.5218188762664795,0.4582959115505218,0.4582959115505218,1.0,1.0,-2.7366087436676025,0.9211576581001282,1.8154510259628296,0.303133487701416,0.9060941338539124,0.9060941338539124,0.0,130.78402709960938,25.0,37880.0,0.0,1776.10400390625,1.0,281.2577819824219,283.7347106933594,292.4334411621094,294.9011535644531,293.1499938964844,293.1499938964844,280.95001220703125,35675.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743296265602112,1.0,0.0,0.0,3.659933567047119,3.659957647323608,8.937986990531499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.10888671875,0.0,1541.8153076171875,1895.4371337890625,0.0,3163.42041015625,0.90726900100708,1.0,0.0,3.0,1.0,0.0
12140400,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.9594511985778807,0.5054857730865479,0.4563506245613098,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9418023228645324,0.4815826714038849,0.4568308591842651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.808600127696991,0.3055440187454223,0.2154539823532104,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7785589098930359,0.2730671763420105,0.2611328959465027,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.6989344954490662,0.1948866993188858,0.8896395564079285,285.1688537597656,284.95001220703125,300.0274658203125,289.3729858398437,298.17547607421875,297.2369079589844,285.167236328125,1.0,0.5218188762664795,0.4582959115505218,0.4582959115505218,1.0,1.0,-2.7366087436676025,0.9211576581001282,1.8154510259628296,0.303133487701416,0.9060941338539124,0.9060941338539124,0.0,130.78402709960938,25.0,37880.0,0.0,1776.10400390625,1.0,281.2577819824219,283.7347106933594,292.4334411621094,294.9011535644531,293.1499938964844,293.1499938964844,280.95001220703125,35675.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743296265602112,1.0,0.0,0.0,3.659933567047119,3.659957647323608,8.937986990531499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.10888671875,0.0,1541.8153076171875,1895.4371337890625,0.0,3163.42041015625,0.90726900100708,1.0,0.0,3.0,1.0,0.0
