time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9698457717895508,0.50139319896698,0.4527349174022674,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9567893743515016,0.4829996526241302,0.4581818878650665,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8191598653793335,0.3057368099689483,0.2155598551034927,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7893549799919128,0.2732498943805694,0.2612538933753967,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7082808613777161,0.1945242881774902,0.8877127170562744,284.9698181152344,284.95001220703125,300.0450134277344,289.36883544921875,298.1748046875,297.2288818359375,284.9678039550781,1.0,0.5169827342033386,0.4578385353088379,0.4578385353088379,1.0,1.0,-2.731851100921631,0.9183739423751832,1.8134772777557373,0.3011775910854339,0.9047430157661438,0.9047430157661438,0.0,124.33037567138672,28.0,38861.19921875,0.0,1738.9013671875,1.0,280.9581298828125,283.4955444335937,292.4405822753906,294.9935913085937,293.1499938964844,293.1499938964844,280.6499938964844,35868.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924052715301514,1.0,0.0,0.0,3.665566921234131,3.66559100151062,8.965522511061863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.11328125,0.0,1549.5655517578125,1895.4371337890625,0.0,3332.6943359375,0.9086524248123168,1.0,0.0,3.0,1.0,0.0
12140520,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9698457717895508,0.50139319896698,0.4527349174022674,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9567893743515016,0.4829996526241302,0.4581818878650665,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8191598653793335,0.3057368099689483,0.2155598551034927,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7893549799919128,0.2732498943805694,0.2612538933753967,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7082808613777161,0.1945242881774902,0.8877127170562744,284.9698181152344,284.95001220703125,300.0450134277344,289.36883544921875,298.1748046875,297.2288818359375,284.9678039550781,1.0,0.5169827342033386,0.4578385353088379,0.4578385353088379,1.0,1.0,-2.731851100921631,0.9183739423751832,1.8134772777557373,0.3011775910854339,0.9047430157661438,0.9047430157661438,0.0,124.33037567138672,28.0,38861.19921875,0.0,1738.9013671875,1.0,280.9581298828125,283.4955444335937,292.4405822753906,294.9935913085937,293.1499938964844,293.1499938964844,280.6499938964844,35868.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924052715301514,1.0,0.0,0.0,3.665566921234131,3.66559100151062,8.965522511061863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.11328125,0.0,1549.5655517578125,1895.4371337890625,0.0,3332.6943359375,0.9086524248123168,1.0,0.0,3.0,1.0,0.0
12140580,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.9760589599609376,0.4966815412044525,0.4484854936599731,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.967037558555603,0.4836918115615845,0.4588066339492798,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8263976573944092,0.3053829967975616,0.2152669578790664,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7969701886177063,0.2728700041770935,0.2608406543731689,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7142150402069092,0.1936062127351761,0.8833417892456055,284.7660522460937,284.95001220703125,300.0625,289.3637084960937,298.17010498046875,297.21539306640625,284.763916015625,1.0,0.512521505355835,0.4573811888694763,0.4573811888694763,1.0,1.0,-2.721397638320923,0.9133333563804626,1.808064341545105,0.2981690168380737,0.9006353616714478,0.9006353616714478,0.0,119.59935760498048,31.0,39736.52734375,0.0,1701.444091796875,1.0,280.6581420898437,283.2550354003906,292.41845703125,295.0310363769531,293.1499938964844,293.1499938964844,280.3500061035156,36115.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061869978904724,1.0,0.0,0.0,3.662053346633911,3.6620774269104,8.94834329301375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.455078125,0.0,1547.48876953125,1895.4371337890625,0.0,3461.184326171875,0.9080308675765992,1.0,0.0,3.0,1.0,0.0
12140640,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.9760589599609376,0.4966815412044525,0.4484854936599731,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.967037558555603,0.4836918115615845,0.4588066339492798,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8263976573944092,0.3053829967975616,0.2152669578790664,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7969701886177063,0.2728700041770935,0.2608406543731689,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7142150402069092,0.1936062127351761,0.8833417892456055,284.7660522460937,284.95001220703125,300.0625,289.3637084960937,298.17010498046875,297.21539306640625,284.763916015625,1.0,0.512521505355835,0.4573811888694763,0.4573811888694763,1.0,1.0,-2.721397638320923,0.9133333563804626,1.808064341545105,0.2981690168380737,0.9006353616714478,0.9006353616714478,0.0,119.59935760498048,31.0,39736.52734375,0.0,1701.444091796875,1.0,280.6581420898437,283.2550354003906,292.41845703125,295.0310363769531,293.1499938964844,293.1499938964844,280.3500061035156,36115.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061869978904724,1.0,0.0,0.0,3.662053346633911,3.6620774269104,8.94834329301375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.455078125,0.0,1547.48876953125,1895.4371337890625,0.0,3461.184326171875,0.9080308675765992,1.0,0.0,3.0,1.0,0.0
12140700,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.9782592058181764,0.4942268431186676,0.446311742067337,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176452636719,0.9710492491722108,0.4838829338550567,0.4589961767196655,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8292935490608215,0.3051019012928009,0.2150603085756302,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.7999917268753052,0.2725552916526794,0.2605298459529876,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.7163439989089966,0.1930189430713653,0.880619466304779,284.61846923828125,284.95001220703125,300.0711975097656,289.3607788085937,298.167236328125,297.2080078125,284.6083068847656,1.0,0.5104142427444458,0.4571525156497955,0.4571525156497955,1.0,1.0,-2.715121030807495,0.910402238368988,1.8047187328338623,0.2964686453342438,0.8970025181770325,0.8970025181770325,0.0,117.64543914794922,31.0,40541.5,0.0,1683.1888427734375,1.0,280.4010009765625,283.070068359375,292.4314880371094,295.14361572265625,293.1499938964844,293.1499938964844,280.3500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140409231185912,1.0,0.0,0.0,3.656585216522217,3.656609296798706,8.921639960135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.43798828125,0.0,1542.513671875,1895.4371337890625,0.0,3534.066650390625,0.90687495470047,1.0,0.0,3.0,1.0,0.0
12140760,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.9795583486557008,0.4916675984859466,0.4439644813537597,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.974065601825714,0.4839481115341186,0.459020733833313,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8314473628997803,0.3047352731227875,0.2147720903158188,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.8022100925445557,0.2721470296382904,0.2601118087768554,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.7177461385726929,0.1923414915800094,0.8774533867835999,284.561767578125,284.95001220703125,300.07989501953125,289.3576354980469,298.1640930175781,297.19976806640625,284.5596618652344,1.0,0.5083785653114319,0.4571187496185303,0.4571187496185303,1.0,1.0,-2.707677125930786,0.9073885083198548,1.8002886772155762,0.2949428558349609,0.8937972784042358,0.8937972784042358,0.0,116.03772735595705,34.0,40528.92578125,0.0,1664.91455078125,1.0,280.3582458496094,283.0169372558594,292.3969421386719,295.0582580566406,293.1499938964844,293.1499938964844,280.6499938964844,36402.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166387915611268,1.0,0.0,0.0,3.647928476333618,3.6479525566101074,8.879447364051885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.9716796875,0.0,1533.8739013671875,1895.4371337890625,0.0,3558.107177734375,0.9050668478012084,1.0,0.0,3.0,1.0,0.0
12140820,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9850992560386658,0.4887979924678802,0.4406304657459259,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9826200008392334,0.4855737686157226,0.4599340260028839,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8383986949920654,0.3052017092704773,0.2147077023983001,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.809195339679718,0.272228479385376,0.259752482175827,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7226248383522034,0.1916671991348266,0.8726543188095093,284.7310485839844,284.95001220703125,300.09716796875,289.3506164550781,298.1679992675781,297.1978759765625,284.73260498046875,1.0,0.5045598149299622,0.4570512175559997,0.4570512175559997,1.0,1.0,-2.6984798908233643,0.903671145439148,1.7948087453842163,0.2927557826042175,0.8922240734100342,0.8922240734100342,0.0,112.10556030273438,37.0,39413.8671875,0.0,1633.5198974609375,1.0,280.6421203613281,283.2305908203125,292.2945251464844,294.813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36325.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008761644363404,1.0,0.0,0.0,3.634920120239258,3.634943962097168,8.816232366370969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.1103515625,0.0,1518.8839111328125,1895.4371337890625,0.0,3411.75,0.9021412134170532,1.0,0.0,3.0,1.0,0.0
12140880,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9850992560386658,0.4887979924678802,0.4406304657459259,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.9826200008392334,0.4855737686157226,0.4599340260028839,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8383986949920654,0.3052017092704773,0.2147077023983001,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.809195339679718,0.272228479385376,0.259752482175827,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7226248383522034,0.1916671991348266,0.8726543188095093,284.7310485839844,284.95001220703125,300.09716796875,289.3506164550781,298.1679992675781,297.1978759765625,284.73260498046875,1.0,0.5045598149299622,0.4570512175559997,0.4570512175559997,1.0,1.0,-2.6984798908233643,0.903671145439148,1.7948087453842163,0.2927557826042175,0.8922240734100342,0.8922240734100342,0.0,112.10556030273438,37.0,39413.8671875,0.0,1633.5198974609375,1.0,280.6421203613281,283.2305908203125,292.2945251464844,294.813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36325.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008761644363404,1.0,0.0,0.0,3.634920120239258,3.634943962097168,8.816232366370969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.1103515625,0.0,1518.8839111328125,1895.4371337890625,0.0,3411.75,0.9021412134170532,1.0,0.0,3.0,1.0,0.0
12140940,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.995646059513092,0.4876326322555542,0.4391014873981476,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9955857396125792,0.4885872304439544,0.4622820615768432,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8511732816696167,0.3068652749061584,0.2155319452285766,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8211774230003357,0.2732937335968017,0.2603415250778198,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7321921586990356,0.1918752491474151,0.8716723918914795,284.9281311035156,284.95001220703125,300.11431884765625,289.3426818847656,298.18121337890625,297.2091064453125,284.9300842285156,1.0,0.5011533498764038,0.4569836854934692,0.4569836854934692,1.0,1.0,-2.6999740600585938,0.9041635990142822,1.795810580253601,0.2924397587776184,0.8935307860374451,0.8935307860374451,0.0,106.72633361816406,40.0,38415.58203125,0.0,1610.9130859375,1.0,280.9416198730469,283.4679870605469,292.2743225097656,294.7093811035156,293.1499938964844,293.1499938964844,281.25,36129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836274743080139,1.0,0.0,0.0,3.629350423812866,3.629374265670776,8.789235721451405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.708984375,0.0,1511.278076171875,1895.4371337890625,0.0,3250.5654296875,0.9007701277732848,1.0,0.0,3.0,1.0,0.0
12141000,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.995646059513092,0.4876326322555542,0.4391014873981476,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9955857396125792,0.4885872304439544,0.4622820615768432,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8511732816696167,0.3068652749061584,0.2155319452285766,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8211774230003357,0.2732937335968017,0.2603415250778198,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7321921586990356,0.1918752491474151,0.8716723918914795,284.9281311035156,284.95001220703125,300.11431884765625,289.3426818847656,298.18121337890625,297.2091064453125,284.9300842285156,1.0,0.5011533498764038,0.4569836854934692,0.4569836854934692,1.0,1.0,-2.6999740600585938,0.9041635990142822,1.795810580253601,0.2924397587776184,0.8935307860374451,0.8935307860374451,0.0,106.72633361816406,40.0,38415.58203125,0.0,1610.9130859375,1.0,280.9416198730469,283.4679870605469,292.2743225097656,294.7093811035156,293.1499938964844,293.1499938964844,281.25,36129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836274743080139,1.0,0.0,0.0,3.629350423812866,3.629374265670776,8.789235721451405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.708984375,0.0,1511.278076171875,1895.4371337890625,0.0,3250.5654296875,0.9007701277732848,1.0,0.0,3.0,1.0,0.0
12141060,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4876814782619476,0.4344879984855652,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4928863942623138,0.4575368762016296,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8610057830810547,0.3091245591640472,0.2169239968061447,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8298009634017944,0.2748829424381256,0.2616078555583954,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7393071055412292,0.1926187574863433,0.8738610744476318,285.1188659667969,284.95001220703125,300.13134765625,289.3338623046875,298.1994323730469,297.2286376953125,285.1207275390625,1.0,0.4980776906013489,0.4568865597248077,0.4568865597248077,1.0,1.0,-2.6945831775665283,0.9018598198890686,1.7927234172821045,0.2911325395107269,0.8973715901374817,0.8973715901374817,0.0,103.21696472167967,43.0,37381.98828125,0.0,1587.0869140625,1.0,281.2415771484375,283.6978454589844,292.27685546875,294.64678955078125,293.1499938964844,293.1499938964844,281.54998779296875,35888.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693928122520447,1.0,0.0,0.0,3.632872104644776,3.6328959465026855,8.80630011579342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.68212890625,0.0,1513.364501953125,1895.4371337890625,0.0,3117.114990234375,0.9013906121253968,1.0,0.0,3.0,1.0,0.0
12141120,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4876814782619476,0.4344879984855652,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4928863942623138,0.4575368762016296,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8610057830810547,0.3091245591640472,0.2169239968061447,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8298009634017944,0.2748829424381256,0.2616078555583954,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7393071055412292,0.1926187574863433,0.8738610744476318,285.1188659667969,284.95001220703125,300.13134765625,289.3338623046875,298.1994323730469,297.2286376953125,285.1207275390625,1.0,0.4980776906013489,0.4568865597248077,0.4568865597248077,1.0,1.0,-2.6945831775665283,0.9018598198890686,1.7927234172821045,0.2911325395107269,0.8973715901374817,0.8973715901374817,0.0,103.21696472167967,43.0,37381.98828125,0.0,1587.0869140625,1.0,281.2415771484375,283.6978454589844,292.27685546875,294.64678955078125,293.1499938964844,293.1499938964844,281.54998779296875,35888.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693928122520447,1.0,0.0,0.0,3.632872104644776,3.6328959465026855,8.80630011579342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.68212890625,0.0,1513.364501953125,1895.4371337890625,0.0,3117.114990234375,0.9013906121253968,1.0,0.0,3.0,1.0,0.0
12141180,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9990000128746032,0.4892278611660003,0.426918089389801,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9990000128746032,0.4989882707595825,0.4495653212070465,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.8682897686958313,0.3117087781429291,0.2186138927936554,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.8359776735305786,0.2767618596553802,0.2632418870925903,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7445157766342163,0.1937282830476761,0.8780863285064697,285.3053894042969,284.95001220703125,300.14825439453125,289.3241577148437,298.2237854003906,297.25787353515625,285.3066101074219,1.0,0.49525186419487,0.4567894339561462,0.4567894339561462,1.0,1.0,-2.6849608421325684,0.8979045748710632,1.7870564460754397,0.2889227867126465,0.903655767440796,0.903655767440796,0.0,100.92694091796876,46.0,36340.96484375,0.0,1563.0184326171875,1.0,281.5416564941406,283.921630859375,292.27520751953125,294.58349609375,293.1499938964844,293.1499938964844,281.25,35634.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568395376205444,1.0,0.0,0.0,3.6458194255828857,3.645843505859375,8.869183147908188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.11328125,0.0,1525.7916259765625,1895.4371337890625,0.0,2999.36767578125,0.9041110873222352,1.0,0.0,3.0,1.0,0.0
12141240,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9990000128746032,0.4892278611660003,0.426918089389801,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9990000128746032,0.4989882707595825,0.4495653212070465,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.8682897686958313,0.3117087781429291,0.2186138927936554,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.8359776735305786,0.2767618596553802,0.2632418870925903,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7445157766342163,0.1937282830476761,0.8780863285064697,285.3053894042969,284.95001220703125,300.14825439453125,289.3241577148437,298.2237854003906,297.25787353515625,285.3066101074219,1.0,0.49525186419487,0.4567894339561462,0.4567894339561462,1.0,1.0,-2.6849608421325684,0.8979045748710632,1.7870564460754397,0.2889227867126465,0.903655767440796,0.903655767440796,0.0,100.92694091796876,46.0,36340.96484375,0.0,1563.0184326171875,1.0,281.5416564941406,283.921630859375,292.27520751953125,294.58349609375,293.1499938964844,293.1499938964844,281.25,35634.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568395376205444,1.0,0.0,0.0,3.6458194255828857,3.645843505859375,8.869183147908188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.11328125,0.0,1525.7916259765625,1895.4371337890625,0.0,2999.36767578125,0.9041110873222352,1.0,0.0,3.0,1.0,0.0
12141300,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9990000128746032,0.4897450804710388,0.4232558906078338,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9990000128746032,0.5020015835762024,0.4457088410854339,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.8718855977058411,0.3126901984214782,0.2194230109453201,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8390260338783264,0.2774661183357239,0.2640309035778045,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.7471609115600586,0.1941635757684707,0.8803600072860718,285.1765441894531,284.95001220703125,300.1566467285156,289.3190002441406,298.2342529296875,297.27001953125,285.166748046875,1.0,0.4939338862895965,0.4567408859729767,0.4567408859729767,1.0,1.0,-2.6805787086486816,0.8960946202278137,1.7844841480255127,0.2879064083099365,0.9039484262466432,0.9039484262466432,0.0,99.84178161621094,46.0,37195.46484375,0.0,1551.9124755859375,1.0,281.2986145019531,283.7513122558594,292.36212158203125,294.8153686523437,293.1499938964844,293.1499938964844,281.25,35674.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659433126449585,1.0,0.0,0.0,3.652245998382568,3.65226984024048,8.900477723727818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.27587890625,0.0,1533.23291015625,1895.4371337890625,0.0,3084.7548828125,0.9055205583572388,1.0,0.0,3.0,1.0,0.0
12141360,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.9990000128746032,0.4896372556686401,0.4202810227870941,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.9990000128746032,0.5046127438545227,0.442576140165329,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8746320009231567,0.3132788240909576,0.21992127597332,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8413478136062622,0.2778405547142029,0.264484167098999,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7491604685783386,0.1943506598472595,0.8815352320671082,285.1220703125,284.95001220703125,300.1650085449219,289.3136291503906,298.2413635253906,297.2770690917969,285.1200561523437,1.0,0.4926729500293731,0.4567225277423858,0.4567225277423858,1.0,1.0,-2.675795555114746,0.8941839933395386,1.7816115617752075,0.2868861556053161,0.9045052528381348,0.9045052528381348,0.0,98.92228698730467,49.0,37268.48046875,0.0,1541.037109375,1.0,281.2576599121094,283.6971435546875,292.36773681640625,294.80279541015625,293.1499938964844,293.1499938964844,280.95001220703125,35734.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724029660224915,1.0,0.0,0.0,3.656589984893799,3.656613826751709,8.921662697503052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.12255859375,0.0,1538.5201416015625,1895.4371337890625,0.0,3145.3505859375,0.9065589904785156,1.0,0.0,3.0,1.0,0.0
12141420,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.4881280064582824,0.4158381521701813,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5089417099952698,0.4378975927829742,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8784322142601013,0.3137971758842468,0.2203982025384903,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8444607257843018,0.2779707014560699,0.2647553980350494,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7516863346099854,0.1941906660795211,0.8814200758934021,284.9180603027344,284.95001220703125,300.1815795898437,289.3022766113281,298.2492370605469,297.28173828125,284.9159240722656,1.0,0.4903116226196289,0.4566858410835266,0.4566858410835266,1.0,1.0,-2.665595769882202,0.8901200890541077,1.7754756212234497,0.2847539186477661,0.9024269580841064,0.9024269580841064,0.0,97.44923400878906,52.0,38174.06640625,0.0,1520.1832275390625,1.0,280.9581604003906,283.454833984375,292.36834716796875,294.8815612792969,293.1499938964844,293.1499938964844,280.6499938964844,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892980217933655,1.0,0.0,0.0,3.659639358520508,3.659663677215576,8.936549988902698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.39892578125,0.0,1543.4559326171875,1895.4371337890625,0.0,3303.64208984375,0.9073729515075684,1.0,0.0,3.0,1.0,0.0
12141480,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.4881280064582824,0.4158381521701813,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5089417099952698,0.4378975927829742,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8784322142601013,0.3137971758842468,0.2203982025384903,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8444607257843018,0.2779707014560699,0.2647553980350494,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7516863346099854,0.1941906660795211,0.8814200758934021,284.9180603027344,284.95001220703125,300.1815795898437,289.3022766113281,298.2492370605469,297.28173828125,284.9159240722656,1.0,0.4903116226196289,0.4566858410835266,0.4566858410835266,1.0,1.0,-2.665595769882202,0.8901200890541077,1.7754756212234497,0.2847539186477661,0.9024269580841064,0.9024269580841064,0.0,97.44923400878906,52.0,38174.06640625,0.0,1520.1832275390625,1.0,280.9581604003906,283.454833984375,292.36834716796875,294.8815612792969,293.1499938964844,293.1499938964844,280.6499938964844,35938.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892980217933655,1.0,0.0,0.0,3.659639358520508,3.659663677215576,8.936549988902698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.39892578125,0.0,1543.4559326171875,1895.4371337890625,0.0,3303.64208984375,0.9073729515075684,1.0,0.0,3.0,1.0,0.0
12141540,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.4853105843067169,0.4129576385021209,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.5123212933540344,0.4348642826080322,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8805915117263794,0.3138056397438049,0.2204573005437851,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.846026599407196,0.2775648832321167,0.2644547820091247,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7526299953460693,0.193498358130455,0.8787292838096619,284.7138366699219,284.95001220703125,300.197998046875,289.2901306152344,298.2514343261719,297.2779846191406,284.7117614746094,1.0,0.4881494045257568,0.4566491544246673,0.4566491544246673,1.0,1.0,-2.65496563911438,0.8858845233917236,1.7690811157226562,0.2825675904750824,0.8976185917854309,0.8976185917854309,0.0,96.3572006225586,70.0,39026.7734375,0.0,1500.6116943359375,1.0,280.658203125,283.2148132324219,292.34197998046875,294.9120178222656,293.1499938964844,293.1499938964844,280.95001220703125,36194.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025094509124756,1.0,0.0,0.0,3.6532273292541504,3.65325140953064,8.905261097424955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.67041015625,0.0,1538.21484375,1895.4371337890625,0.0,3426.965087890625,0.9061101078987122,1.0,0.0,3.0,1.0,0.0
12141600,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.4853105843067169,0.4129576385021209,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,0.5123212933540344,0.4348642826080322,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8805915117263794,0.3138056397438049,0.2204573005437851,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.846026599407196,0.2775648832321167,0.2644547820091247,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7526299953460693,0.193498358130455,0.8787292838096619,284.7138366699219,284.95001220703125,300.197998046875,289.2901306152344,298.2514343261719,297.2779846191406,284.7117614746094,1.0,0.4881494045257568,0.4566491544246673,0.4566491544246673,1.0,1.0,-2.65496563911438,0.8858845233917236,1.7690811157226562,0.2825675904750824,0.8976185917854309,0.8976185917854309,0.0,96.3572006225586,70.0,39026.7734375,0.0,1500.6116943359375,1.0,280.658203125,283.2148132324219,292.34197998046875,294.9120178222656,293.1499938964844,293.1499938964844,280.95001220703125,36194.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025094509124756,1.0,0.0,0.0,3.6532273292541504,3.65325140953064,8.905261097424955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.67041015625,0.0,1538.21484375,1895.4371337890625,0.0,3426.965087890625,0.9061101078987122,1.0,0.0,3.0,1.0,0.0
12141660,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.4838379323482513,0.4111746847629547,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.5166094899177551,0.4329867660999298,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8824912309646606,0.314851701259613,0.2208979278802871,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8471982479095459,0.2778792679309845,0.2644556760787964,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.753087043762207,0.193245992064476,0.8765822649002075,284.8844909667969,284.95001220703125,300.2142333984375,289.2772216796875,298.2607421875,297.2841491699219,284.8859558105469,1.0,0.4868972301483154,0.456721156835556,0.456721156835556,1.0,1.0,-2.648510217666626,0.883512556552887,1.7649977207183838,0.2812639474868774,0.8981037735939026,0.8981037735939026,0.0,95.6811752319336,88.0,37983.5546875,0.0,1488.7412109375,1.0,280.94219970703125,283.4275207519531,292.2269897460937,294.66064453125,293.1499938964844,293.1499938964844,281.25,36101.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878384828567505,1.0,0.0,0.0,3.6485984325408936,3.648622512817383,8.882709039426118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8681640625,0.0,1532.365478515625,1895.4371337890625,0.0,3289.9873046875,0.9050431847572328,1.0,0.0,3.0,1.0,0.0
12141720,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.4838379323482513,0.4111746847629547,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.5166094899177551,0.4329867660999298,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8824912309646606,0.314851701259613,0.2208979278802871,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8471982479095459,0.2778792679309845,0.2644556760787964,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.753087043762207,0.193245992064476,0.8765822649002075,284.8844909667969,284.95001220703125,300.2142333984375,289.2772216796875,298.2607421875,297.2841491699219,284.8859558105469,1.0,0.4868972301483154,0.456721156835556,0.456721156835556,1.0,1.0,-2.648510217666626,0.883512556552887,1.7649977207183838,0.2812639474868774,0.8981037735939026,0.8981037735939026,0.0,95.6811752319336,88.0,37983.5546875,0.0,1488.7412109375,1.0,280.94219970703125,283.4275207519531,292.2269897460937,294.66064453125,293.1499938964844,293.1499938964844,281.25,36101.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878384828567505,1.0,0.0,0.0,3.6485984325408936,3.648622512817383,8.882709039426118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8681640625,0.0,1532.365478515625,1895.4371337890625,0.0,3289.9873046875,0.9050431847572328,1.0,0.0,3.0,1.0,0.0
12141780,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.4841432869434356,0.4092128574848175,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.5222952961921692,0.4309208393096924,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8857654929161072,0.3170417249202728,0.2222403734922409,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8494800329208374,0.2791071832180023,0.2654094398021698,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7546401619911194,0.1937488913536071,0.8779693841934204,285.078857421875,284.95001220703125,300.2302551269531,289.2635192871094,298.27880859375,297.3029479980469,285.08062744140625,1.0,0.4865478575229645,0.4567931294441223,0.4567931294441223,1.0,1.0,-2.6480908393859863,0.8835217356681824,1.7645691633224487,0.2810523211956024,0.9014055132865906,0.9014055132865906,0.0,95.17552947998048,106.0,37002.69140625,0.0,1485.8896484375,1.0,281.24176025390625,283.66070556640625,292.19683837890625,294.5476989746094,293.1499938964844,293.1499938964844,280.95001220703125,35903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870822012424469,1.0,0.0,0.0,3.651474475860596,3.651498556137085,8.896718100004364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.50146484375,0.0,1534.0882568359375,1895.4371337890625,0.0,3130.521240234375,0.9055587649345398,1.0,0.0,3.0,1.0,0.0
12141840,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.4841432869434356,0.4092128574848175,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.5222952961921692,0.4309208393096924,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8857654929161072,0.3170417249202728,0.2222403734922409,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8494800329208374,0.2791071832180023,0.2654094398021698,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7546401619911194,0.1937488913536071,0.8779693841934204,285.078857421875,284.95001220703125,300.2302551269531,289.2635192871094,298.27880859375,297.3029479980469,285.08062744140625,1.0,0.4865478575229645,0.4567931294441223,0.4567931294441223,1.0,1.0,-2.6480908393859863,0.8835217356681824,1.7645691633224487,0.2810523211956024,0.9014055132865906,0.9014055132865906,0.0,95.17552947998048,106.0,37002.69140625,0.0,1485.8896484375,1.0,281.24176025390625,283.66070556640625,292.19683837890625,294.5476989746094,293.1499938964844,293.1499938964844,280.95001220703125,35903.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870822012424469,1.0,0.0,0.0,3.651474475860596,3.651498556137085,8.896718100004364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.50146484375,0.0,1534.0882568359375,1895.4371337890625,0.0,3130.521240234375,0.9055587649345398,1.0,0.0,3.0,1.0,0.0
12141900,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.4839564263820648,0.4085393249988556,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.5249927639961243,0.4302115738391876,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.887310802936554,0.3179680705070495,0.2230075746774673,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8505440354347229,0.279607355594635,0.2660042941570282,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7554152011871338,0.1939668357372284,0.8792992830276489,284.9548645019531,284.95001220703125,300.2381896972656,289.25640869140625,298.28631591796875,297.31005859375,284.9454650878906,1.0,0.4867067039012909,0.4568291306495666,0.4568291306495666,1.0,1.0,-2.649662733078003,0.8842262029647827,1.7654364109039309,0.2812768220901489,0.9002694487571716,0.9002694487571716,0.0,95.0609130859375,106.0,37886.1796875,0.0,1487.5130615234375,1.0,280.9985656738281,283.4955444335937,292.28253173828125,294.77667236328125,293.1499938964844,293.1499938964844,280.95001220703125,35958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782258629798889,1.0,0.0,0.0,3.652513027191162,3.6525371074676514,8.901780006453919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.22021484375,0.0,1535.657958984375,1895.4371337890625,0.0,3199.951904296875,0.9057734608650208,1.0,0.0,3.0,1.0,0.0
12141960,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4830536544322967,0.4087436199188232,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5272229313850403,0.430426687002182,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8878379464149475,0.3185499608516693,0.2235063910484314,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8507297039031982,0.2798239886760711,0.2663174271583557,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7554125785827637,0.1939731687307357,0.8797296285629272,284.9064025878906,284.95001220703125,300.2460632324219,289.2491455078125,298.2902526855469,297.3119506835937,284.9050598144531,1.0,0.4870797097682953,0.4567885994911194,0.4567885994911194,1.0,1.0,-2.651658296585083,0.8849515318870544,1.7667068243026731,0.2814366817474365,0.8994477391242981,0.8994477391242981,0.0,95.17415618896484,124.0,38003.5390625,0.0,1490.7467041015625,1.0,280.9576721191406,283.447998046875,292.2904357910156,294.76641845703125,293.1499938964844,293.1499938964844,281.25,36028.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835995197296143,1.0,0.0,0.0,3.65129828453064,3.65132212638855,8.895859195945377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.03076171875,0.0,1534.82421875,1895.4371337890625,0.0,3250.303955078125,0.9055771827697754,1.0,0.0,3.0,1.0,0.0
12142020,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.4819857776165008,0.4101524651050567,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.5322085618972778,0.4319103062152862,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8883554935455322,0.3204646408557892,0.2246586233377456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8505326509475708,0.2807759940624237,0.2670435607433319,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7548495531082153,0.1943167299032211,0.8807381987571716,285.0868530273437,284.95001220703125,300.2616577148437,289.2340393066406,298.3021545410156,297.3215026855469,285.0887145996094,1.0,0.4884586930274963,0.4567075073719024,0.4567075073719024,1.0,1.0,-2.658598184585572,0.8875455856323242,1.7710524797439575,0.2822237610816955,0.9027017951011658,0.9027017951011658,0.0,95.745361328125,142.0,37126.671875,0.0,1502.830078125,1.0,281.2421875,283.66668701171875,292.20391845703125,294.5774230957031,293.1499938964844,293.1499938964844,280.95001220703125,35869.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738536238670349,1.0,0.0,0.0,3.655245304107666,3.6552693843841553,8.915102966966515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.09375,0.0,1538.033203125,1895.4371337890625,0.0,3158.9560546875,0.9063766598701476,1.0,0.0,3.0,1.0,0.0
12142080,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.4819857776165008,0.4101524651050567,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.5322085618972778,0.4319103062152862,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8883554935455322,0.3204646408557892,0.2246586233377456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8505326509475708,0.2807759940624237,0.2670435607433319,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7548495531082153,0.1943167299032211,0.8807381987571716,285.0868530273437,284.95001220703125,300.2616577148437,289.2340393066406,298.3021545410156,297.3215026855469,285.0887145996094,1.0,0.4884586930274963,0.4567075073719024,0.4567075073719024,1.0,1.0,-2.658598184585572,0.8875455856323242,1.7710524797439575,0.2822237610816955,0.9027017951011658,0.9027017951011658,0.0,95.745361328125,142.0,37126.671875,0.0,1502.830078125,1.0,281.2421875,283.66668701171875,292.20391845703125,294.5774230957031,293.1499938964844,293.1499938964844,280.95001220703125,35869.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738536238670349,1.0,0.0,0.0,3.655245304107666,3.6552693843841553,8.915102966966515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.09375,0.0,1538.033203125,1895.4371337890625,0.0,3158.9560546875,0.9063766598701476,1.0,0.0,3.0,1.0,0.0
12142140,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.4795139133930206,0.4129274189472198,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5363231301307678,0.4348324537277221,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8879563808441162,0.3219251930713653,0.2258820533752441,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8494932651519775,0.2813665866851806,0.2678316235542297,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7535427808761597,0.1943968683481216,0.881968080997467,284.9186096191406,284.95001220703125,300.27703857421875,289.2182312011719,298.3083190917969,297.3223571777344,284.91748046875,1.0,0.4906676113605499,0.4566264450550079,0.4566264450550079,1.0,1.0,-2.6693367958068848,0.8916288614273071,1.7777079343795776,0.2837262153625488,0.9009300470352172,0.9009300470352172,0.0,96.7879409790039,160.0,38197.7421875,0.0,1522.3602294921875,1.0,280.9577941894531,283.4573059082031,292.2669982910156,294.7592163085937,293.1499938964844,293.1499938964844,280.6499938964844,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876171708106995,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.41064453125,0.0,1539.9908447265625,1895.4371337890625,0.0,3287.916259765625,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12142200,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.4795139133930206,0.4129274189472198,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5363231301307678,0.4348324537277221,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8879563808441162,0.3219251930713653,0.2258820533752441,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8494932651519775,0.2813665866851806,0.2678316235542297,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7535427808761597,0.1943968683481216,0.881968080997467,284.9186096191406,284.95001220703125,300.27703857421875,289.2182312011719,298.3083190917969,297.3223571777344,284.91748046875,1.0,0.4906676113605499,0.4566264450550079,0.4566264450550079,1.0,1.0,-2.6693367958068848,0.8916288614273071,1.7777079343795776,0.2837262153625488,0.9009300470352172,0.9009300470352172,0.0,96.7879409790039,160.0,38197.7421875,0.0,1522.3602294921875,1.0,280.9577941894531,283.4573059082031,292.2669982910156,294.7592163085937,293.1499938964844,293.1499938964844,280.6499938964844,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876171708106995,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.41064453125,0.0,1539.9908447265625,1895.4371337890625,0.0,3287.916259765625,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12142260,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9990000128746032,0.4745945334434509,0.4185350239276886,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9990000128746032,0.538748562335968,0.4407375454902649,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.8846805095672607,0.3225793540477752,0.2264897972345352,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.8459054827690125,0.2812328338623047,0.2679062783718109,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7498341202735901,0.1938231885433197,0.8803437948226929,284.73388671875,284.95001220703125,300.29217529296875,289.2018127441406,298.30450439453125,297.3088684082031,284.7328491210937,1.0,0.4936655759811401,0.4563157856464386,0.4563157856464386,1.0,1.0,-2.682037115097046,0.8960229754447937,1.7860140800476074,0.285145491361618,0.8965192437171936,0.8965192437171936,0.0,98.6076889038086,178.0,39284.8359375,0.0,1548.3282470703125,1.0,280.6582336425781,283.23370361328125,292.2650756835937,294.840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36211.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037231802940368,1.0,0.0,0.0,3.648967504501343,3.648991584777832,8.884505859896308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.96337890625,0.0,1533.599853515625,1895.4371337890625,0.0,3438.264404296875,0.9051758646965028,1.0,0.0,3.0,1.0,0.0
