time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9990000128746032,0.4745945334434509,0.4185350239276886,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9990000128746032,0.538748562335968,0.4407375454902649,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.8846805095672607,0.3225793540477752,0.2264897972345352,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.8459054827690125,0.2812328338623047,0.2679062783718109,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7498341202735901,0.1938231885433197,0.8803437948226929,284.73388671875,284.95001220703125,300.29217529296875,289.2018127441406,298.30450439453125,297.3088684082031,284.7328491210937,1.0,0.4936655759811401,0.4563157856464386,0.4563157856464386,1.0,1.0,-2.682037115097046,0.8960229754447937,1.7860140800476074,0.285145491361618,0.8965192437171936,0.8965192437171936,0.0,98.6076889038086,178.0,39284.8359375,0.0,1548.3282470703125,1.0,280.6582336425781,283.23370361328125,292.2650756835937,294.840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36211.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037231802940368,1.0,0.0,0.0,3.648967504501343,3.648991584777832,8.884505859896308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.96337890625,0.0,1533.599853515625,1895.4371337890625,0.0,3438.264404296875,0.9051758646965028,1.0,0.0,3.0,1.0,0.0
12142380,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9988155961036682,0.4702088832855224,0.4239053130149841,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.5414043068885803,0.4486521184444427,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8805083632469177,0.3241601288318634,0.2273840904235839,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8414149880409241,0.2817254066467285,0.2681829929351806,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7451639771461487,0.1935596168041229,0.878721296787262,284.9211120605469,284.95001220703125,300.3070373535156,289.18475341796875,298.3053894042969,297.3022155761719,284.9232482910156,1.0,0.4974232614040375,0.4560051262378692,0.4560051262378692,1.0,1.0,-2.6974546909332275,0.901459574699402,1.7959951162338257,0.2870586812496185,0.897609531879425,0.897609531879425,0.0,101.0274658203125,196.0,38449.76953125,0.0,1581.127685546875,1.0,280.942138671875,283.4598388671875,292.1512756347656,294.60845947265625,293.1499938964844,293.1499938964844,281.25,36080.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926042914390564,1.0,0.0,0.0,3.64502215385437,3.6450462341308594,8.865304153005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.54541015625,0.0,1528.239990234375,1895.4371337890625,0.0,3334.553955078125,0.9042341709136964,1.0,0.0,3.0,1.0,0.0
12142440,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9988155961036682,0.4702088832855224,0.4239053130149841,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.5414043068885803,0.4486521184444427,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8805083632469177,0.3241601288318634,0.2273840904235839,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8414149880409241,0.2817254066467285,0.2681829929351806,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7451639771461487,0.1935596168041229,0.878721296787262,284.9211120605469,284.95001220703125,300.3070373535156,289.18475341796875,298.3053894042969,297.3022155761719,284.9232482910156,1.0,0.4974232614040375,0.4560051262378692,0.4560051262378692,1.0,1.0,-2.6974546909332275,0.901459574699402,1.7959951162338257,0.2870586812496185,0.897609531879425,0.897609531879425,0.0,101.0274658203125,196.0,38449.76953125,0.0,1581.127685546875,1.0,280.942138671875,283.4598388671875,292.1512756347656,294.60845947265625,293.1499938964844,293.1499938964844,281.25,36080.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926042914390564,1.0,0.0,0.0,3.64502215385437,3.6450462341308594,8.865304153005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.54541015625,0.0,1528.239990234375,1895.4371337890625,0.0,3334.553955078125,0.9042341709136964,1.0,0.0,3.0,1.0,0.0
12142500,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9949490427970886,0.4690472483634949,0.4226259291172027,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.5428988933563232,0.4544805884361267,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8776706457138062,0.3253643214702606,0.2281609922647476,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.838482677936554,0.2823049128055572,0.2686727643013,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7422405481338501,0.1936754882335662,0.8790916204452515,285.0677795410156,284.95001220703125,300.3143615722656,289.17596435546875,298.3082275390625,297.30255126953125,285.0780334472656,1.0,0.4995689392089844,0.4558497965335846,0.4558497965335846,1.0,1.0,-2.7048897743225098,0.9040668606758118,1.8008228540420532,0.2879678905010223,0.8998074531555176,0.8998074531555176,0.0,102.6952667236328,196.0,37621.1484375,0.0,1599.3770751953125,1.0,281.1986694335937,283.6455078125,292.10186767578125,294.4472961425781,293.1499938964844,293.1499938964844,281.25,35962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830562829971313,1.0,0.0,0.0,3.645973443984986,3.645997285842896,8.869931775734585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5908203125,0.0,1528.41552734375,1895.4371337890625,0.0,3245.2158203125,0.90440434217453,1.0,0.0,3.0,1.0,0.0
12142560,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9916502237319946,0.4685856401920318,0.4220258593559265,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9990000128746032,0.5444572567939758,0.4597687125205993,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8754979968070984,0.3267785906791687,0.2291339188814163,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8361374139785767,0.2830674350261688,0.269381046295166,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7398794889450073,0.1939589083194732,0.8803067803382874,285.1253662109375,284.95001220703125,300.3216247558594,289.16705322265625,298.31201171875,297.30450439453125,285.1275329589844,1.0,0.501895546913147,0.4556055068969726,0.4556055068969726,1.0,1.0,-2.714000940322876,0.9071584343910216,1.8068424463272093,0.2889862656593323,0.9016008377075196,0.9016008377075196,0.0,104.3083953857422,214.0,37607.22265625,0.0,1619.87939453125,1.0,281.2418518066406,283.7012023925781,292.1150207519531,294.5001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35857.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878613293170929,1.0,0.0,0.0,3.6495769023895264,3.649600744247437,8.887473086360842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.24072265625,0.0,1531.633056640625,1895.4371337890625,0.0,3203.583740234375,0.9051054120063782,1.0,0.0,3.0,1.0,0.0
12142620,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9832416772842408,0.4663049280643463,0.4205228388309479,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5458599328994751,0.472565233707428,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.869485080242157,0.3286261260509491,0.2307436764240265,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8300803303718567,0.2838532924652099,0.270493596792221,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7340771555900574,0.1940542161464691,0.8821291923522949,284.96307373046875,284.95001220703125,300.3359680175781,289.1488037109375,298.30963134765625,297.2937316894531,284.9621276855469,1.0,0.5070635080337524,0.4551169574260711,0.4551169574260711,1.0,1.0,-2.73303484916687,0.9136150479316713,1.819419860839844,0.2912342250347137,0.9004642963409424,0.9004642963409424,0.0,108.17694854736328,217.0,38756.953125,0.0,1665.4420166015625,1.0,280.95782470703125,283.49676513671875,292.20050048828125,294.7200927734375,293.1499938964844,293.1499938964844,280.6499938964844,35960.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934575915336609,1.0,0.0,0.0,3.651833534240722,3.651857614517212,8.8984677404369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.22509765625,0.0,1534.9173583984375,1895.4371337890625,0.0,3342.527099609375,0.9056529998779296,1.0,0.0,3.0,1.0,0.0
12142680,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9832416772842408,0.4663049280643463,0.4205228388309479,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5458599328994751,0.472565233707428,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.869485080242157,0.3286261260509491,0.2307436764240265,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8300803303718567,0.2838532924652099,0.270493596792221,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7340771555900574,0.1940542161464691,0.8821291923522949,284.96307373046875,284.95001220703125,300.3359680175781,289.1488037109375,298.30963134765625,297.2937316894531,284.9621276855469,1.0,0.5070635080337524,0.4551169574260711,0.4551169574260711,1.0,1.0,-2.73303484916687,0.9136150479316713,1.819419860839844,0.2912342250347137,0.9004642963409424,0.9004642963409424,0.0,108.17694854736328,217.0,38756.953125,0.0,1665.4420166015625,1.0,280.95782470703125,283.49676513671875,292.20050048828125,294.7200927734375,293.1499938964844,293.1499938964844,280.6499938964844,35960.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934575915336609,1.0,0.0,0.0,3.651833534240722,3.651857614517212,8.8984677404369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.22509765625,0.0,1534.9173583984375,1895.4371337890625,0.0,3342.527099609375,0.9056529998779296,1.0,0.0,3.0,1.0,0.0
12142740,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9715459942817688,0.462822675704956,0.4177683293819427,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.5448080897331238,0.4882788360118866,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8611529469490051,0.32952681183815,0.2316190004348755,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8219365477561951,0.2837907671928406,0.2707654237747192,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7264063954353333,0.1934598088264465,0.8809343576431274,284.7793273925781,284.95001220703125,300.3500061035156,289.1300048828125,298.29571533203125,297.2661437988281,284.7781677246094,1.0,0.5121501088142395,0.4546284079551697,0.4546284079551697,1.0,1.0,-2.7485551834106445,0.9186710715293884,1.8298842906951904,0.2929426431655884,0.8966710567474365,0.8966710567474365,0.0,112.77445220947266,220.0,39867.12890625,0.0,1709.7935791015625,1.0,280.6582336425781,283.2737121582031,292.2001037597656,294.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,36158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111151099205016,1.0,0.0,0.0,3.64663290977478,3.6466569900512695,8.873141155163466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.25244140625,0.0,1530.6077880859375,1895.4371337890625,0.0,3506.949951171875,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12142800,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9715459942817688,0.462822675704956,0.4177683293819427,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.5448080897331238,0.4882788360118866,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8611529469490051,0.32952681183815,0.2316190004348755,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8219365477561951,0.2837907671928406,0.2707654237747192,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7264063954353333,0.1934598088264465,0.8809343576431274,284.7793273925781,284.95001220703125,300.3500061035156,289.1300048828125,298.29571533203125,297.2661437988281,284.7781677246094,1.0,0.5121501088142395,0.4546284079551697,0.4546284079551697,1.0,1.0,-2.7485551834106445,0.9186710715293884,1.8298842906951904,0.2929426431655884,0.8966710567474365,0.8966710567474365,0.0,112.77445220947266,220.0,39867.12890625,0.0,1709.7935791015625,1.0,280.6582336425781,283.2737121582031,292.2001037597656,294.81011962890625,293.1499938964844,293.1499938964844,280.95001220703125,36158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111151099205016,1.0,0.0,0.0,3.64663290977478,3.6466569900512695,8.873141155163466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.25244140625,0.0,1530.6077880859375,1895.4371337890625,0.0,3506.949951171875,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12142860,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9702299237251282,0.4650280475616455,0.4184867143630981,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.549229621887207,0.4911761879920959,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8635511994361877,0.3355707824230194,0.2349590212106704,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8237199187278748,0.2887087166309356,0.274272471666336,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7286792993545532,0.1978386789560318,0.895179033279419,284.9784545898437,284.95001220703125,300.3634338378906,289.107666015625,298.318115234375,297.2920227050781,284.9814453125,1.0,0.5172770023345947,0.4540054202079773,0.4540054202079773,1.0,1.0,-2.778228521347046,0.9290001392364502,1.8492282629013064,0.2965479493141174,0.8985800743103027,0.8985800743103027,0.0,114.59999084472656,223.0,39215.4453125,0.0,1762.92822265625,1.0,280.942138671875,283.509033203125,292.0826721191406,294.58154296875,293.1499938964844,293.1499938964844,281.25,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901616096496582,1.0,0.0,0.0,3.645176649093628,3.645200729370117,8.866055623002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.380859375,0.0,1527.8875732421875,1895.4371337890625,0.0,3418.64404296875,0.9042235016822816,1.0,0.0,3.0,1.0,0.0
12142920,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9702299237251282,0.4650280475616455,0.4184867143630981,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.549229621887207,0.4911761879920959,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8635511994361877,0.3355707824230194,0.2349590212106704,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8237199187278748,0.2887087166309356,0.274272471666336,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7286792993545532,0.1978386789560318,0.895179033279419,284.9784545898437,284.95001220703125,300.3634338378906,289.107666015625,298.318115234375,297.2920227050781,284.9814453125,1.0,0.5172770023345947,0.4540054202079773,0.4540054202079773,1.0,1.0,-2.778228521347046,0.9290001392364502,1.8492282629013064,0.2965479493141174,0.8985800743103027,0.8985800743103027,0.0,114.59999084472656,223.0,39215.4453125,0.0,1762.92822265625,1.0,280.942138671875,283.509033203125,292.0826721191406,294.58154296875,293.1499938964844,293.1499938964844,281.25,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901616096496582,1.0,0.0,0.0,3.645176649093628,3.645200729370117,8.866055623002467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.380859375,0.0,1527.8875732421875,1895.4371337890625,0.0,3418.64404296875,0.9042235016822816,1.0,0.0,3.0,1.0,0.0
12142980,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9708356261253356,0.4668066501617431,0.4201401472091675,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.5551369786262512,0.4921673536300659,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.8675707578659058,0.3408616483211517,0.238738477230072,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8268913626670837,0.2927401065826416,0.2782441675662994,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.732335090637207,0.2013263404369354,0.911671817302704,285.1976318359375,284.95001220703125,300.3759155273437,289.0791015625,298.3423156738281,297.3213806152344,285.2003173828125,1.0,0.5224959254264832,0.4533824324607849,0.4533824324607849,1.0,1.0,-2.8105456829071045,0.9402925372123718,1.870253086090088,0.3008375167846679,0.9036482572555542,0.9036482572555542,0.0,116.05077362060548,226.0,38564.5234375,0.0,1819.3756103515625,1.0,281.2417297363281,283.76080322265625,292.0408020019531,294.48101806640625,293.1499938964844,293.1499938964844,280.95001220703125,35766.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903987407684326,1.0,0.0,0.0,3.6531057357788086,3.653129816055298,8.904668789000425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.64697265625,0.0,1534.877685546875,1895.4371337890625,0.0,3313.9365234375,0.9058343768119812,1.0,0.0,3.0,1.0,0.0
12143040,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9708356261253356,0.4668066501617431,0.4201401472091675,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.5551369786262512,0.4921673536300659,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.8675707578659058,0.3408616483211517,0.238738477230072,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8268913626670837,0.2927401065826416,0.2782441675662994,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.732335090637207,0.2013263404369354,0.911671817302704,285.1976318359375,284.95001220703125,300.3759155273437,289.0791015625,298.3423156738281,297.3213806152344,285.2003173828125,1.0,0.5224959254264832,0.4533824324607849,0.4533824324607849,1.0,1.0,-2.8105456829071045,0.9402925372123718,1.870253086090088,0.3008375167846679,0.9036482572555542,0.9036482572555542,0.0,116.05077362060548,226.0,38564.5234375,0.0,1819.3756103515625,1.0,281.2417297363281,283.76080322265625,292.0408020019531,294.48101806640625,293.1499938964844,293.1499938964844,280.95001220703125,35766.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903987407684326,1.0,0.0,0.0,3.6531057357788086,3.653129816055298,8.904668789000425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.64697265625,0.0,1534.877685546875,1895.4371337890625,0.0,3313.9365234375,0.9058343768119812,1.0,0.0,3.0,1.0,0.0
12143100,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.970139741897583,0.46690234541893,0.4206518530845642,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.5576836466789246,0.4938587844371795,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8686025142669678,0.3429521322250366,0.2404113262891769,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8275573253631592,0.294253259897232,0.2799250781536102,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7332592606544495,0.2026387155055999,0.9185537695884703,285.0845947265625,284.95001220703125,300.3818359375,289.0626220703125,298.3502197265625,297.33013916015625,285.0769958496094,1.0,0.5251233577728271,0.4530709385871887,0.4530709385871887,1.0,1.0,-2.825498580932617,0.945450246334076,1.8800482749938965,0.3028011620044708,0.9034822583198548,0.9034822583198548,0.0,117.05426025390624,226.0,39622.546875,0.0,1847.488037109375,1.0,280.9985046386719,283.6047668457031,292.1148681640625,294.7108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35801.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003204107284546,1.0,0.0,0.0,3.657182216644287,3.657206296920776,8.924553753786313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.37109375,0.0,1539.6864013671875,1895.4371337890625,0.0,3406.5712890625,0.9067162275314332,1.0,0.0,3.0,1.0,0.0
12143160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.967706859111786,0.4663034975528717,0.4203916192054748,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5594838857650757,0.4973465800285339,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8680951595306396,0.3445428609848022,0.2416870146989822,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8268659114837646,0.2953139245510101,0.2811443507671356,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7329123616218567,0.2035535424947738,0.9236229062080384,285.0460510253906,284.95001220703125,300.38751220703125,289.0447082519531,298.3526916503906,297.33160400390625,285.04547119140625,1.0,0.5277478694915771,0.4525630176067352,0.4525630176067352,1.0,1.0,-2.8384718894958496,0.949427366256714,1.889044523239136,0.3040339350700378,0.9036935567855836,0.9036935567855836,0.0,118.46597290039062,229.0,39864.97265625,0.0,1874.7177734375,1.0,280.9576721191406,283.5634765625,292.1103210449219,294.6976013183594,293.1499938964844,293.1499938964844,280.6499938964844,35850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080303907394408,1.0,0.0,0.0,3.659426689147949,3.65945076942444,8.935510891205922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.607421875,0.0,1542.5582275390625,1895.4371337890625,0.0,3478.315673828125,0.907277762889862,1.0,0.0,3.0,1.0,0.0
12143220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9597156047821044,0.4640931487083435,0.4188053905963897,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5610829591751099,0.5076829195022583,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8643931746482849,0.3468605279922485,0.2435688525438308,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8230012655258179,0.2965656816959381,0.2826964855194092,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7297727465629578,0.2045337259769439,0.929775893688202,284.8695373535156,284.95001220703125,300.3981628417969,289.0048828125,298.3471374511719,297.3197326660156,284.86865234375,1.0,0.5329678654670715,0.4515472054481506,0.4515472054481506,1.0,1.0,-2.860515832901001,0.9557740092277528,1.9047417640686035,0.3057557046413421,0.901149332523346,0.901149332523346,0.0,122.07860565185548,232.0,41092.91015625,0.0,1927.4306640625,1.0,280.6581726074219,283.3447570800781,292.08721923828125,294.7738342285156,293.1499938964844,293.1499938964844,280.3500061035156,36029.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280932545661926,1.0,0.0,0.0,3.6589627265930176,3.658986806869507,8.93324511253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.59130859375,0.0,1543.38330078125,1895.4371337890625,0.0,3663.6513671875,0.9072889685630798,1.0,0.0,3.0,1.0,0.0
12143280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9597156047821044,0.4640931487083435,0.4188053905963897,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5610829591751099,0.5076829195022583,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8643931746482849,0.3468605279922485,0.2435688525438308,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8230012655258179,0.2965656816959381,0.2826964855194092,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7297727465629578,0.2045337259769439,0.929775893688202,284.8695373535156,284.95001220703125,300.3981628417969,289.0048828125,298.3471374511719,297.3197326660156,284.86865234375,1.0,0.5329678654670715,0.4515472054481506,0.4515472054481506,1.0,1.0,-2.860515832901001,0.9557740092277528,1.9047417640686035,0.3057557046413421,0.901149332523346,0.901149332523346,0.0,122.07860565185548,232.0,41092.91015625,0.0,1927.4306640625,1.0,280.6581726074219,283.3447570800781,292.08721923828125,294.7738342285156,293.1499938964844,293.1499938964844,280.3500061035156,36029.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280932545661926,1.0,0.0,0.0,3.6589627265930176,3.658986806869507,8.93324511253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.59130859375,0.0,1543.38330078125,1895.4371337890625,0.0,3663.6513671875,0.9072889685630798,1.0,0.0,3.0,1.0,0.0
12143340,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.948979914188385,0.4611921310424804,0.4164758026599884,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9990000128746032,0.5603509545326233,0.5208654999732971,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8586585521697998,0.3485002815723419,0.2449103593826294,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.8171049356460571,0.2970701456069946,0.2834641933441162,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7245666980743408,0.20471753180027,0.9320600628852844,284.6898193359375,284.95001220703125,300.4078674316406,288.9600524902344,298.3319396972656,297.2941589355469,284.6889038085937,1.0,0.5381215810775757,0.450531393289566,0.450531393289566,1.0,1.0,-2.8788437843322754,0.9606375694274902,1.9182063341140747,0.3068272471427917,0.8961803913116455,0.8961803913116455,0.0,126.4057846069336,235.0,42234.65625,0.0,1978.3304443359373,1.0,280.35821533203125,283.1260070800781,292.0309753417969,294.7941589355469,293.1499938964844,293.1499938964844,280.6499938964844,36256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450536966323853,1.0,0.0,0.0,3.650084972381592,3.650109052658081,8.88994861725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.46240234375,0.0,1535.184814453125,1895.4371337890625,0.0,3818.294677734375,0.9054558277130128,1.0,0.0,3.0,1.0,0.0
12143400,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.948979914188385,0.4611921310424804,0.4164758026599884,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9990000128746032,0.5603509545326233,0.5208654999732971,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.8586585521697998,0.3485002815723419,0.2449103593826294,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.8171049356460571,0.2970701456069946,0.2834641933441162,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7245666980743408,0.20471753180027,0.9320600628852844,284.6898193359375,284.95001220703125,300.4078674316406,288.9600524902344,298.3319396972656,297.2941589355469,284.6889038085937,1.0,0.5381215810775757,0.450531393289566,0.450531393289566,1.0,1.0,-2.8788437843322754,0.9606375694274902,1.9182063341140747,0.3068272471427917,0.8961803913116455,0.8961803913116455,0.0,126.4057846069336,235.0,42234.65625,0.0,1978.3304443359373,1.0,280.35821533203125,283.1260070800781,292.0309753417969,294.7941589355469,293.1499938964844,293.1499938964844,280.6499938964844,36256.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450536966323853,1.0,0.0,0.0,3.650084972381592,3.650109052658081,8.88994861725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.46240234375,0.0,1535.184814453125,1895.4371337890625,0.0,3818.294677734375,0.9054558277130128,1.0,0.0,3.0,1.0,0.0
12143460,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9378820061683656,0.4600997567176819,0.4150954186916351,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.997782289981842,0.5599009990692139,0.5305411219596863,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8528210520744324,0.3511553704738617,0.2466039359569549,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8107351660728455,0.2982147932052612,0.2844410240650177,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7188168168067932,0.2052250504493713,0.9342733025550842,284.8716735839844,284.95001220703125,300.4166564941406,288.9106140136719,298.3232421875,297.2784729003906,284.873291015625,1.0,0.5431914925575256,0.4496484100818634,0.4496484100818634,1.0,1.0,-2.894710063934326,0.9647945165634156,1.9299155473709104,0.3078008890151977,0.8965913653373718,0.8965913653373718,0.0,131.1681365966797,238.0,41313.53515625,0.0,2027.8831787109373,1.0,280.64215087890625,283.34869384765625,291.8853759765625,294.5230407714844,293.1499938964844,293.1499938964844,280.95001220703125,36140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356040954589844,1.0,0.0,0.0,3.643985509872437,3.644009351730346,8.860262141752173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13720703125,0.0,1527.537109375,1895.4371337890625,0.0,3732.39892578125,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12143520,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9378820061683656,0.4600997567176819,0.4150954186916351,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.997782289981842,0.5599009990692139,0.5305411219596863,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8528210520744324,0.3511553704738617,0.2466039359569549,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8107351660728455,0.2982147932052612,0.2844410240650177,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7188168168067932,0.2052250504493713,0.9342733025550842,284.8716735839844,284.95001220703125,300.4166564941406,288.9106140136719,298.3232421875,297.2784729003906,284.873291015625,1.0,0.5431914925575256,0.4496484100818634,0.4496484100818634,1.0,1.0,-2.894710063934326,0.9647945165634156,1.9299155473709104,0.3078008890151977,0.8965913653373718,0.8965913653373718,0.0,131.1681365966797,238.0,41313.53515625,0.0,2027.8831787109373,1.0,280.64215087890625,283.34869384765625,291.8853759765625,294.5230407714844,293.1499938964844,293.1499938964844,280.95001220703125,36140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356040954589844,1.0,0.0,0.0,3.643985509872437,3.644009351730346,8.860262141752173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13720703125,0.0,1527.537109375,1895.4371337890625,0.0,3732.39892578125,0.904041826725006,1.0,0.0,3.0,1.0,0.0
12143580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9277285933494568,0.4604111611843109,0.4153092801570892,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9913378357887268,0.5619368553161621,0.5320215225219727,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8478154540061951,0.354861170053482,0.2491594851016998,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8047836422920227,0.3002049028873443,0.2863203287124634,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7135372757911682,0.2064075022935867,0.9397032260894777,285.06610107421875,284.95001220703125,300.4245300292969,288.8570251464844,298.3270568847656,297.28228759765625,285.0679016113281,1.0,0.5481480360031128,0.4487654566764831,0.4487654566764831,1.0,1.0,-2.9085772037506104,0.9681735634803772,1.9404035806655884,0.3083024024963379,0.8997316956520081,0.8997316956520081,0.0,136.21461486816406,241.0,40353.4296875,0.0,2076.031494140625,1.0,280.94171142578125,283.5838317871094,291.8133544921875,294.37237548828125,293.1499938964844,293.1499938964844,281.25,35933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234354496002196,1.0,0.0,0.0,3.64579176902771,3.645815849304199,8.869048429005488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.85302734375,0.0,1527.9918212890625,1895.4371337890625,0.0,3620.828369140625,0.9043092131614684,1.0,0.0,3.0,1.0,0.0
12143640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9277285933494568,0.4604111611843109,0.4153092801570892,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9913378357887268,0.5619368553161621,0.5320215225219727,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8478154540061951,0.354861170053482,0.2491594851016998,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8047836422920227,0.3002049028873443,0.2863203287124634,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7135372757911682,0.2064075022935867,0.9397032260894777,285.06610107421875,284.95001220703125,300.4245300292969,288.8570251464844,298.3270568847656,297.28228759765625,285.0679016113281,1.0,0.5481480360031128,0.4487654566764831,0.4487654566764831,1.0,1.0,-2.9085772037506104,0.9681735634803772,1.9404035806655884,0.3083024024963379,0.8997316956520081,0.8997316956520081,0.0,136.21461486816406,241.0,40353.4296875,0.0,2076.031494140625,1.0,280.94171142578125,283.5838317871094,291.8133544921875,294.37237548828125,293.1499938964844,293.1499938964844,281.25,35933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234354496002196,1.0,0.0,0.0,3.64579176902771,3.645815849304199,8.869048429005488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.85302734375,0.0,1527.9918212890625,1895.4371337890625,0.0,3620.828369140625,0.9043092131614684,1.0,0.0,3.0,1.0,0.0
12143700,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.9242929220199584,0.460798978805542,0.4156075119972229,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.98933207988739,0.563560962677002,0.5334131717681885,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8465791940689087,0.3569317162036896,0.2505789399147033,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8030288219451904,0.3013906180858612,0.2874278724193573,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7119755148887634,0.2071784734725952,0.94315505027771,285.21246337890625,284.95001220703125,300.4281311035156,288.8287658691406,298.3315734863281,297.2880554199219,285.221923828125,1.0,0.550610363483429,0.4483239650726318,0.4483239650726318,1.0,1.0,-2.9177920818328857,0.9707340002059937,1.9470582008361816,0.3089354336261749,0.9028919339179992,0.9028919339179992,0.0,138.25225830078125,241.0,39549.60546875,0.0,2101.70654296875,1.0,281.1986389160156,283.7696228027344,291.7623291015625,294.2179260253906,293.1499938964844,293.1499938964844,281.25,35798.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156420826911926,1.0,0.0,0.0,3.649920701980591,3.64994478225708,8.889148830348859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.8388671875,0.0,1531.5751953125,1895.4371337890625,0.0,3548.8876953125,0.9051771759986876,1.0,0.0,3.0,1.0,0.0
12143760,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9220683574676514,0.4613617658615112,0.4161365926265716,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9882116317749025,0.5654683113098145,0.5351670384407043,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8462322354316711,0.3591559529304504,0.25213423371315,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.8021724820137024,0.3027081489562988,0.2886822819709778,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.7112109065055847,0.2080739438533783,0.9472054839134216,285.2687683105469,284.95001220703125,300.4314880371094,288.7996520996094,298.3375244140625,297.2959289550781,285.2707214355469,1.0,0.553072988986969,0.4479097127914428,0.4479097127914428,1.0,1.0,-2.9287798404693604,0.974027931690216,1.9547518491744995,0.3099110126495361,0.9056290984153748,0.9056290984153748,0.0,139.9267120361328,244.0,39590.25390625,0.0,2128.741943359375,1.0,281.2417297363281,283.8258361816406,291.7636108398437,294.267578125,293.1499938964844,293.1499938964844,280.95001220703125,35683.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132675528526306,1.0,0.0,0.0,3.656849384307861,3.656873464584351,8.922929168875271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.23193359375,0.0,1538.42724609375,1895.4371337890625,0.0,3526.903076171875,0.9066146612167358,1.0,0.0,3.0,1.0,0.0
12143820,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9144030809402466,0.4604434370994568,0.4160456657409668,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9836949110031128,0.5676971077919006,0.537903368473053,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8432366251945496,0.362358808517456,0.2547576427459717,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7982051968574524,0.3043816387653351,0.2907197475433349,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7076911926269531,0.209187239408493,0.9539899826049804,285.096435546875,284.95001220703125,300.4375,288.73895263671875,298.3384704589844,297.2961120605469,285.0951843261719,1.0,0.5579480528831482,0.4470812380313873,0.4470812380313873,1.0,1.0,-2.945729732513428,0.9786456823349,1.9670839309692385,0.3112258315086365,0.9061899781227112,0.9061899781227112,0.0,144.29733276367188,247.0,40636.328125,0.0,2179.782470703125,1.0,280.9577331542969,283.6101379394531,291.8033752441406,294.4449157714844,293.1499938964844,293.1499938964844,280.6499938964844,35776.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930841624736786,1.0,0.0,0.0,3.6659786701202393,3.666002750396729,8.967536473392101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.9970703125,0.0,1549.335693359375,1895.4371337890625,0.0,3688.853271484375,0.9086915254592896,1.0,0.0,3.0,1.0,0.0
12143880,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9144030809402466,0.4604434370994568,0.4160456657409668,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9836949110031128,0.5676971077919006,0.537903368473053,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8432366251945496,0.362358808517456,0.2547576427459717,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7982051968574524,0.3043816387653351,0.2907197475433349,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7076911926269531,0.209187239408493,0.9539899826049804,285.096435546875,284.95001220703125,300.4375,288.73895263671875,298.3384704589844,297.2961120605469,285.0951843261719,1.0,0.5579480528831482,0.4470812380313873,0.4470812380313873,1.0,1.0,-2.945729732513428,0.9786456823349,1.9670839309692385,0.3112258315086365,0.9061899781227112,0.9061899781227112,0.0,144.29733276367188,247.0,40636.328125,0.0,2179.782470703125,1.0,280.9577331542969,283.6101379394531,291.8033752441406,294.4449157714844,293.1499938964844,293.1499938964844,280.6499938964844,35776.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930841624736786,1.0,0.0,0.0,3.6659786701202393,3.666002750396729,8.967536473392101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.9970703125,0.0,1549.335693359375,1895.4371337890625,0.0,3688.853271484375,0.9086915254592896,1.0,0.0,3.0,1.0,0.0
12143940,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9019506573677064,0.4579671323299408,0.4143239557743072,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9744538068771362,0.5684010982513428,0.5390943884849548,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8361555933952332,0.3644094169139862,0.256520926952362,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7899938821792603,0.3049951493740082,0.2917537093162536,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7001166343688965,0.20940463244915,0.9570205211639404,284.90386962890625,284.95001220703125,300.4425964355469,288.67535400390625,298.3295288085937,297.2828369140625,284.9022216796875,1.0,0.5626537203788757,0.4462527334690094,0.4462527334690094,1.0,1.0,-2.95210599899292,0.9791768789291382,1.972929000854492,0.3107674419879913,0.9039947986602784,0.9039947986602784,0.0,150.6838836669922,250.0,41695.5,0.0,2223.005859375,1.0,280.6581115722656,283.3783874511719,291.75262451171875,294.481689453125,293.1499938964844,293.1499938964844,280.3500061035156,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497939348220824,1.0,0.0,0.0,3.667881727218628,3.667905807495117,8.976849130704068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.94384765625,0.0,1552.9068603515625,1895.4371337890625,0.0,3861.105224609375,0.9092394709587096,1.0,0.0,3.0,1.0,0.0
12144000,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9019506573677064,0.4579671323299408,0.4143239557743072,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9744538068771362,0.5684010982513428,0.5390943884849548,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8361555933952332,0.3644094169139862,0.256520926952362,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7899938821792603,0.3049951493740082,0.2917537093162536,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7001166343688965,0.20940463244915,0.9570205211639404,284.90386962890625,284.95001220703125,300.4425964355469,288.67535400390625,298.3295288085937,297.2828369140625,284.9022216796875,1.0,0.5626537203788757,0.4462527334690094,0.4462527334690094,1.0,1.0,-2.95210599899292,0.9791768789291382,1.972929000854492,0.3107674419879913,0.9039947986602784,0.9039947986602784,0.0,150.6838836669922,250.0,41695.5,0.0,2223.005859375,1.0,280.6581115722656,283.3783874511719,291.75262451171875,294.481689453125,293.1499938964844,293.1499938964844,280.3500061035156,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497939348220824,1.0,0.0,0.0,3.667881727218628,3.667905807495117,8.976849130704068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.94384765625,0.0,1552.9068603515625,1895.4371337890625,0.0,3861.105224609375,0.9092394709587096,1.0,0.0,3.0,1.0,0.0
12144060,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8885082602500916,0.4548473358154297,0.4119372367858886,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9625919461250304,0.5683043599128723,0.5394577383995056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8276591897010803,0.3658817112445831,0.2578442990779876,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7801749110221863,0.3049805462360382,0.2921620905399322,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.6908057332038879,0.2090230137109756,0.9573007822036744,284.7069091796875,284.95001220703125,300.4467468261719,288.6092834472656,298.3163757324219,297.2643737792969,284.7051696777344,1.0,0.5671404004096985,0.4453927278518677,0.4453927278518677,1.0,1.0,-2.9520978927612305,0.9771794080734252,1.9749184846878047,0.3091607093811035,0.8991362452507019,0.8991362452507019,0.0,158.1100311279297,253.0,42644.484375,0.0,2260.3896484375,1.0,280.3581237792969,283.1455993652344,291.67388916015625,294.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,36211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654394388198853,1.0,0.0,0.0,3.660769701004028,3.6607940196990967,8.942071190176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.80419921875,0.0,1546.7685546875,1895.4371337890625,0.0,4000.9228515625,0.9078105688095092,1.0,0.0,3.0,1.0,0.0
12144120,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8885082602500916,0.4548473358154297,0.4119372367858886,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9625919461250304,0.5683043599128723,0.5394577383995056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8276591897010803,0.3658817112445831,0.2578442990779876,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7801749110221863,0.3049805462360382,0.2921620905399322,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.6908057332038879,0.2090230137109756,0.9573007822036744,284.7069091796875,284.95001220703125,300.4467468261719,288.6092834472656,298.3163757324219,297.2643737792969,284.7051696777344,1.0,0.5671404004096985,0.4453927278518677,0.4453927278518677,1.0,1.0,-2.9520978927612305,0.9771794080734252,1.9749184846878047,0.3091607093811035,0.8991362452507019,0.8991362452507019,0.0,158.1100311279297,253.0,42644.484375,0.0,2260.3896484375,1.0,280.3581237792969,283.1455993652344,291.67388916015625,294.4668273925781,293.1499938964844,293.1499938964844,280.6499938964844,36211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654394388198853,1.0,0.0,0.0,3.660769701004028,3.6607940196990967,8.942071190176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.80419921875,0.0,1546.7685546875,1895.4371337890625,0.0,4000.9228515625,0.9078105688095092,1.0,0.0,3.0,1.0,0.0
