time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8781802654266357,0.4535494744777679,0.4104524850845337,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9528374671936036,0.5696537494659424,0.540459156036377,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8214806318283081,0.3684853315353393,0.2595438361167907,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7726790308952332,0.3057052791118622,0.2928051650524139,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6834509968757629,0.2091094851493835,0.9578822255134584,284.8719177246094,284.95001220703125,300.45001220703125,288.54119873046875,298.31268310546875,297.2601623535156,284.8731994628906,1.0,0.571438729763031,0.4445327222347259,0.4445327222347259,1.0,1.0,-2.9550206661224365,0.9763141870498656,1.9787063598632808,0.3078309595584869,0.8994300961494446,0.8994300961494446,0.0,164.6387176513672,256.0,41543.89453125,0.0,2298.4677734375,1.0,280.6422424316406,283.355712890625,291.50897216796875,294.1629943847656,293.1499938964844,293.1499938964844,280.95001220703125,36120.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954629361629486,1.0,0.0,0.0,3.655503034591675,3.655527114868164,8.916359774957527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.60791015625,0.0,1540.2020263671875,1895.4371337890625,0.0,3904.56982421875,0.9066003561019896,1.0,0.0,3.0,1.0,0.0
12144240,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8781802654266357,0.4535494744777679,0.4104524850845337,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9528374671936036,0.5696537494659424,0.540459156036377,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8214806318283081,0.3684853315353393,0.2595438361167907,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7726790308952332,0.3057052791118622,0.2928051650524139,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6834509968757629,0.2091094851493835,0.9578822255134584,284.8719177246094,284.95001220703125,300.45001220703125,288.54119873046875,298.31268310546875,297.2601623535156,284.8731994628906,1.0,0.571438729763031,0.4445327222347259,0.4445327222347259,1.0,1.0,-2.9550206661224365,0.9763141870498656,1.9787063598632808,0.3078309595584869,0.8994300961494446,0.8994300961494446,0.0,164.6387176513672,256.0,41543.89453125,0.0,2298.4677734375,1.0,280.6422424316406,283.355712890625,291.50897216796875,294.1629943847656,293.1499938964844,293.1499938964844,280.95001220703125,36120.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954629361629486,1.0,0.0,0.0,3.655503034591675,3.655527114868164,8.916359774957527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.60791015625,0.0,1540.2020263671875,1895.4371337890625,0.0,3904.56982421875,0.9066003561019896,1.0,0.0,3.0,1.0,0.0
12144300,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8750237226486206,0.4535309672355652,0.4103180468082428,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.949950873851776,0.5709416270256042,0.5415470004081726,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.820003092288971,0.3702663481235504,0.260726124048233,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7705879807472229,0.3064527511596679,0.2934663891792297,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6813327670097351,0.2094664424657821,0.959389626979828,285.0144348144531,284.95001220703125,300.4512634277344,288.5065002441406,298.31463623046875,297.2636108398437,285.0233154296875,1.0,0.5735582709312439,0.4441027343273163,0.4441027343273163,1.0,1.0,-2.9601900577545166,0.9772973656654358,1.9828927516937256,0.3077715337276459,0.9012319445610046,0.9012319445610046,0.0,167.08656311035156,256.0,40680.37890625,0.0,2320.031005859375,1.0,280.89892578125,283.5395202636719,291.4354248046875,293.9703063964844,293.1499938964844,293.1499938964844,280.95001220703125,36016.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94546240568161,1.0,0.0,0.0,3.655350685119629,3.655374765396118,8.915616831473017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.66455078125,0.0,1539.253662109375,1895.4371337890625,0.0,3821.993408203125,0.9065356254577636,1.0,0.0,3.0,1.0,0.0
12144360,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8730498552322388,0.453803151845932,0.4105517268180847,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.948352873325348,0.5725394487380981,0.5430139303207397,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8195140361785889,0.3722966313362121,0.2621257901191711,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7695004343986511,0.3074170649051666,0.2943638265132904,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6801878809928894,0.2100176811218261,0.9618138074874878,285.06787109375,284.95001220703125,300.4523010253906,288.47149658203125,298.31884765625,297.2699279785156,285.0696105957031,1.0,0.5756744146347046,0.4437937140464782,0.4437937140464782,1.0,1.0,-2.9679057598114014,0.9795113205909728,1.9883946180343628,0.3083799481391907,0.902600347995758,0.902600347995758,0.0,168.99981689453125,259.0,40657.17578125,0.0,2343.530517578125,1.0,280.9417724609375,283.5951232910156,291.4234619140625,293.9974060058594,293.1499938964844,293.1499938964844,280.6499938964844,35922.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941467583179474,1.0,0.0,0.0,3.657663345336914,3.6576874256134033,8.926901386985264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.77783203125,0.0,1541.1322021484375,1895.4371337890625,0.0,3785.78076171875,0.9069571495056152,1.0,0.0,3.0,1.0,0.0
12144420,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8674957752227783,0.4525062441825866,0.4100822210311889,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.943446934223175,0.5741812586784363,0.54520583152771,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.817279577255249,0.3752309083938598,0.2645466923713684,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.766198456287384,0.3085264265537262,0.295842707157135,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6769362688064575,0.2105816900730133,0.9660086035728456,284.8929138183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3173522949219,297.2685241699219,284.8915710449219,1.0,0.579853355884552,0.4431756734848022,0.4431756734848022,1.0,1.0,-2.97971773147583,0.9825612306594848,1.9971566200256348,0.3092431426048279,0.9004257321357727,0.9004257321357727,0.0,173.54119873046875,262.0,41610.375,0.0,2387.906005859375,1.0,280.6577453613281,283.3803405761719,291.4507141113281,294.1510925292969,293.1499938964844,293.1499938964844,280.3500061035156,36048.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559056758880616,1.0,0.0,0.0,3.6566975116729736,3.656721591949463,8.922187362259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.595703125,0.0,1540.9964599609375,1895.4371337890625,0.0,3916.005615234375,0.9067990779876708,1.0,0.0,3.0,1.0,0.0
12144480,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8674957752227783,0.4525062441825866,0.4100822210311889,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.943446934223175,0.5741812586784363,0.54520583152771,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.817279577255249,0.3752309083938598,0.2645466923713684,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.766198456287384,0.3085264265537262,0.295842707157135,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6769362688064575,0.2105816900730133,0.9660086035728456,284.8929138183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3173522949219,297.2685241699219,284.8915710449219,1.0,0.579853355884552,0.4431756734848022,0.4431756734848022,1.0,1.0,-2.97971773147583,0.9825612306594848,1.9971566200256348,0.3092431426048279,0.9004257321357727,0.9004257321357727,0.0,173.54119873046875,262.0,41610.375,0.0,2387.906005859375,1.0,280.6577453613281,283.3803405761719,291.4507141113281,294.1510925292969,293.1499938964844,293.1499938964844,280.3500061035156,36048.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559056758880616,1.0,0.0,0.0,3.6566975116729736,3.656721591949463,8.922187362259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.595703125,0.0,1540.9964599609375,1895.4371337890625,0.0,3916.005615234375,0.9067990779876708,1.0,0.0,3.0,1.0,0.0
12144540,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8586578965187073,0.4497831761837005,0.408120334148407,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.93449205160141,0.5743287205696106,0.5458717942237854,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8120800256729126,0.3771138787269592,0.2661799192428589,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7601032257080078,0.3086905777454376,0.2964334189891815,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.6709843277931213,0.2103773653507232,0.967038869857788,284.6993408203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3067626953125,297.2547607421875,284.6976928710937,1.0,0.5838671922683716,0.4425576329231262,0.4425576329231262,1.0,1.0,-2.9820799827575684,0.9819959998130798,2.000084161758423,0.3085466027259826,0.895489513874054,0.895489513874054,0.0,179.85064697265625,265.0,42565.59765625,0.0,2424.294921875,1.0,280.35821533203125,283.15057373046875,291.3959655761719,294.17608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36265.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727098345756532,1.0,0.0,0.0,3.647516012191773,3.6475400924682617,8.877439086063532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.759765625,0.0,1532.3944091796875,1895.4371337890625,0.0,4065.03759765625,0.9048879146575928,1.0,0.0,3.0,1.0,0.0
12144600,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8586578965187073,0.4497831761837005,0.408120334148407,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.93449205160141,0.5743287205696106,0.5458717942237854,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8120800256729126,0.3771138787269592,0.2661799192428589,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.7601032257080078,0.3086905777454376,0.2964334189891815,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.6709843277931213,0.2103773653507232,0.967038869857788,284.6993408203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3067626953125,297.2547607421875,284.6976928710937,1.0,0.5838671922683716,0.4425576329231262,0.4425576329231262,1.0,1.0,-2.9820799827575684,0.9819959998130798,2.000084161758423,0.3085466027259826,0.895489513874054,0.895489513874054,0.0,179.85064697265625,265.0,42565.59765625,0.0,2424.294921875,1.0,280.35821533203125,283.15057373046875,291.3959655761719,294.17608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36265.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727098345756532,1.0,0.0,0.0,3.647516012191773,3.6475400924682617,8.877439086063532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.759765625,0.0,1532.3944091796875,1895.4371337890625,0.0,4065.03759765625,0.9048879146575928,1.0,0.0,3.0,1.0,0.0
12144660,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8514497876167297,0.4486583173274994,0.4067919850349426,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9269809126853944,0.575693666934967,0.5468895435333252,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8079309463500977,0.379999041557312,0.268063873052597,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.755066990852356,0.3094590902328491,0.2971087694168091,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6659061908721924,0.210534855723381,0.9678866863250732,284.8690185546875,284.95001220703125,300.4537048339844,288.2573547363281,298.3036499023437,297.2529602050781,284.87060546875,1.0,0.5877272486686707,0.441759705543518,0.441759705543518,1.0,1.0,-2.985791683197021,0.9815531969070436,2.004238605499268,0.3074320256710052,0.8957692384719849,0.8957692384719849,0.0,185.6403350830078,268.0,41552.14453125,0.0,2460.598876953125,1.0,280.6421203613281,283.3661499023437,291.2309265136719,293.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,36152.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963223397731781,1.0,0.0,0.0,3.6409947872161865,3.6410186290740967,8.845724437378522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9814453125,0.0,1524.3084716796875,1895.4371337890625,0.0,3981.26708984375,0.9033809900283812,1.0,0.0,3.0,1.0,0.0
12144720,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8514497876167297,0.4486583173274994,0.4067919850349426,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9269809126853944,0.575693666934967,0.5468895435333252,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8079309463500977,0.379999041557312,0.268063873052597,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.755066990852356,0.3094590902328491,0.2971087694168091,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6659061908721924,0.210534855723381,0.9678866863250732,284.8690185546875,284.95001220703125,300.4537048339844,288.2573547363281,298.3036499023437,297.2529602050781,284.87060546875,1.0,0.5877272486686707,0.441759705543518,0.441759705543518,1.0,1.0,-2.985791683197021,0.9815531969070436,2.004238605499268,0.3074320256710052,0.8957692384719849,0.8957692384719849,0.0,185.6403350830078,268.0,41552.14453125,0.0,2460.598876953125,1.0,280.6421203613281,283.3661499023437,291.2309265136719,293.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,36152.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963223397731781,1.0,0.0,0.0,3.6409947872161865,3.6410186290740967,8.845724437378522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9814453125,0.0,1524.3084716796875,1895.4371337890625,0.0,3981.26708984375,0.9033809900283812,1.0,0.0,3.0,1.0,0.0
12144780,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8481777906417847,0.4490492045879364,0.4069988429546356,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.924141764640808,0.5785566568374634,0.5494068264961243,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8073174357414246,0.38407102227211,0.2708126902580261,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7532912492752075,0.3111785352230072,0.2986577749252319,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6639782190322876,0.2114718109369278,0.9718731641769408,285.06951904296875,284.95001220703125,300.4523010253906,288.185791015625,298.3096008300781,297.2644348144531,285.0711975097656,1.0,0.5915541648864746,0.4409617483615875,0.4409617483615875,1.0,1.0,-2.9990170001983643,0.984706163406372,2.014310836791992,0.3078073859214782,0.8990120887756348,0.8990120887756348,0.0,189.386962890625,256.0,40734.28515625,0.0,2504.2548828125,1.0,280.94171142578125,283.61102294921875,291.1431884765625,293.7183532714844,293.1499938964844,293.1499938964844,281.25,35934.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951200783252716,1.0,0.0,0.0,3.642710447311402,3.642734289169312,8.854062230057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.15576171875,0.0,1524.5869140625,1895.4371337890625,0.0,3873.7734375,0.9036224484443665,1.0,0.0,3.0,1.0,0.0
12144840,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8481777906417847,0.4490492045879364,0.4069988429546356,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.924141764640808,0.5785566568374634,0.5494068264961243,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8073174357414246,0.38407102227211,0.2708126902580261,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7532912492752075,0.3111785352230072,0.2986577749252319,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.6639782190322876,0.2114718109369278,0.9718731641769408,285.06951904296875,284.95001220703125,300.4523010253906,288.185791015625,298.3096008300781,297.2644348144531,285.0711975097656,1.0,0.5915541648864746,0.4409617483615875,0.4409617483615875,1.0,1.0,-2.9990170001983643,0.984706163406372,2.014310836791992,0.3078073859214782,0.8990120887756348,0.8990120887756348,0.0,189.386962890625,256.0,40734.28515625,0.0,2504.2548828125,1.0,280.94171142578125,283.61102294921875,291.1431884765625,293.7183532714844,293.1499938964844,293.1499938964844,281.25,35934.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951200783252716,1.0,0.0,0.0,3.642710447311402,3.642734289169312,8.854062230057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.15576171875,0.0,1524.5869140625,1895.4371337890625,0.0,3873.7734375,0.9036224484443665,1.0,0.0,3.0,1.0,0.0
12144900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8475968837738037,0.4494988322257995,0.407313585281372,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.9240866899490356,0.5802732706069946,0.5509238243103027,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8080529570579529,0.3863479197025299,0.2723408043384552,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.7533611059188843,0.3122498691082001,0.2996142506599426,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.6639666557312012,0.212137833237648,0.9746568202972412,285.2178955078125,284.95001220703125,300.4512634277344,288.1502685546875,298.31402587890625,297.2722473144531,285.2267761230469,1.0,0.5932102799415588,0.4405627846717834,0.4405627846717834,1.0,1.0,-3.00754976272583,0.9870028495788574,2.0205469131469727,0.308305025100708,0.9022343158721924,0.9022343158721924,0.0,190.49148559570312,256.0,39990.16796875,0.0,2525.868896484375,1.0,281.1985778808594,283.8000183105469,291.0862121582031,293.560791015625,293.1499938964844,293.1499938964844,281.25,35795.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437158703804016,1.0,0.0,0.0,3.646928310394287,3.646952152252197,8.874578156792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2373046875,0.0,1528.2266845703125,1895.4371337890625,0.0,3806.177490234375,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12144960,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8478813767433167,0.4501091241836548,0.4078469574451446,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9251292943954468,0.5821619629859924,0.552666187286377,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8096203207969666,0.3887765109539032,0.2740061283111572,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7541930675506592,0.3134540319442749,0.3007163107395172,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.6647006869316101,0.2129304111003875,0.9780257344245912,285.27117919921875,284.95001220703125,300.45001220703125,288.11492919921875,298.3193359375,297.28155517578125,285.2728271484375,1.0,0.5947165489196777,0.4401589632034302,0.4401589632034302,1.0,1.0,-3.01766037940979,0.9898812174797058,2.0277791023254395,0.3090249300003052,0.904955804347992,0.904955804347992,0.0,190.96470642089844,244.0,39994.26171875,0.0,2547.31640625,1.0,281.2418518066406,283.85479736328125,291.0810546875,293.6039428710937,293.1499938964844,293.1499938964844,280.95001220703125,35680.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415726661682128,1.0,0.0,0.0,3.653899908065796,3.653923749923706,8.908540962693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.849609375,0.0,1535.121337890625,1895.4371337890625,0.0,3786.735107421875,0.9059522747993468,1.0,0.0,3.0,1.0,0.0
12145020,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8470292687416077,0.4492977857589721,0.4077386558055877,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9256744980812072,0.5841139554977417,0.5550959706306458,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8115283846855164,0.39228355884552,0.2767750918865204,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7548532485961914,0.3148579001426697,0.3023966550827026,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6652738451957703,0.2138189971446991,0.983280062675476,285.09490966796875,284.95001220703125,300.4467468261719,288.04522705078125,298.317626953125,297.2826232910156,285.0934753417969,1.0,0.5972459316253662,0.4393512904644012,0.4393512904644012,1.0,1.0,-3.032130002975464,0.9934191703796388,2.038710832595825,0.3097294867038727,0.9054666757583618,0.9054666757583618,0.0,192.3175048828125,232.0,41004.8125,0.0,2581.708984375,1.0,280.957763671875,283.636474609375,291.1098022460937,293.767333984375,293.1499938964844,293.1499938964844,280.6499938964844,35776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591618776321412,1.0,0.0,0.0,3.663001537322998,3.6630256175994873,8.952977736953471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.88037109375,0.0,1546.007080078125,1895.4371337890625,0.0,3945.111328125,0.9080251455307008,1.0,0.0,3.0,1.0,0.0
12145080,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8470292687416077,0.4492977857589721,0.4077386558055877,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9256744980812072,0.5841139554977417,0.5550959706306458,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8115283846855164,0.39228355884552,0.2767750918865204,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7548532485961914,0.3148579001426697,0.3023966550827026,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6652738451957703,0.2138189971446991,0.983280062675476,285.09490966796875,284.95001220703125,300.4467468261719,288.04522705078125,298.317626953125,297.2826232910156,285.0934753417969,1.0,0.5972459316253662,0.4393512904644012,0.4393512904644012,1.0,1.0,-3.032130002975464,0.9934191703796388,2.038710832595825,0.3097294867038727,0.9054666757583618,0.9054666757583618,0.0,192.3175048828125,232.0,41004.8125,0.0,2581.708984375,1.0,280.957763671875,283.636474609375,291.1098022460937,293.767333984375,293.1499938964844,293.1499938964844,280.6499938964844,35776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591618776321412,1.0,0.0,0.0,3.663001537322998,3.6630256175994873,8.952977736953471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.88037109375,0.0,1546.007080078125,1895.4371337890625,0.0,3945.111328125,0.9080251455307008,1.0,0.0,3.0,1.0,0.0
12145140,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8433942198753357,0.446891039609909,0.4059521853923797,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9228143095970154,0.5843459367752075,0.5557389855384827,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8108547925949097,0.3945599198341369,0.2785982489585876,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7531125545501709,0.3151529133319855,0.3029960691928863,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6634724140167236,0.2137905955314636,0.9845435619354248,284.8920288085937,284.95001220703125,300.4425964355469,287.9771728515625,298.30517578125,297.2690124511719,284.8902893066406,1.0,0.5990604758262634,0.4385436475276947,0.4385436475276947,1.0,1.0,-3.035196542739868,0.9926295280456544,2.042567014694214,0.308582067489624,0.9030269980430604,0.9030269980430604,0.0,194.888671875,220.0,41898.03125,0.0,2600.865966796875,1.0,280.6581115722656,283.3942565917969,291.0508728027344,293.7859802246094,293.1499938964844,293.1499938964844,280.3500061035156,35979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774345755577089,1.0,0.0,0.0,3.6644794940948486,3.664503812789917,8.960204240793246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.5390625,0.0,1549.1827392578125,1895.4371337890625,0.0,4106.3837890625,0.9084852933883668,1.0,0.0,3.0,1.0,0.0
12145200,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8433942198753357,0.446891039609909,0.4059521853923797,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9228143095970154,0.5843459367752075,0.5557389855384827,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8108547925949097,0.3945599198341369,0.2785982489585876,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7531125545501709,0.3151529133319855,0.3029960691928863,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6634724140167236,0.2137905955314636,0.9845435619354248,284.8920288085937,284.95001220703125,300.4425964355469,287.9771728515625,298.30517578125,297.2690124511719,284.8902893066406,1.0,0.5990604758262634,0.4385436475276947,0.4385436475276947,1.0,1.0,-3.035196542739868,0.9926295280456544,2.042567014694214,0.308582067489624,0.9030269980430604,0.9030269980430604,0.0,194.888671875,220.0,41898.03125,0.0,2600.865966796875,1.0,280.6581115722656,283.3942565917969,291.0508728027344,293.7859802246094,293.1499938964844,293.1499938964844,280.3500061035156,35979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774345755577089,1.0,0.0,0.0,3.6644794940948486,3.664503812789917,8.960204240793246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.5390625,0.0,1549.1827392578125,1895.4371337890625,0.0,4106.3837890625,0.9084852933883668,1.0,0.0,3.0,1.0,0.0
12145260,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8388735055923462,0.4438219666481018,0.4034453630447387,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9187486171722412,0.5836892127990723,0.5554183125495911,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8092408776283264,0.3962282836437225,0.2799309492111206,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.7504279613494873,0.3148030340671539,0.3029149174690246,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.660616934299469,0.2131616473197937,0.9828771948814392,284.68560791015625,284.95001220703125,300.4375,287.91119384765625,298.2883605957031,297.2501525878906,284.683837890625,1.0,0.6001495718955994,0.4376603066921234,0.4376603066921234,1.0,1.0,-3.0313048362731934,0.9890352487564088,2.042269706726074,0.3061129450798034,0.8978042006492615,0.8978042006492615,0.0,197.69601440429688,208.0,42685.4453125,0.0,2607.961669921875,1.0,280.3581237792969,283.1516418457031,290.9690246582031,293.7567443847656,293.1499938964844,293.1499938964844,280.6499938964844,36237.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917155504226683,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.63427734375,0.0,1542.1151123046875,1895.4371337890625,0.0,4229.6982421875,0.906856894493103,1.0,0.0,3.0,1.0,0.0
12145320,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8388735055923462,0.4438219666481018,0.4034453630447387,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9187486171722412,0.5836892127990723,0.5554183125495911,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8092408776283264,0.3962282836437225,0.2799309492111206,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.7504279613494873,0.3148030340671539,0.3029149174690246,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.660616934299469,0.2131616473197937,0.9828771948814392,284.68560791015625,284.95001220703125,300.4375,287.91119384765625,298.2883605957031,297.2501525878906,284.683837890625,1.0,0.6001495718955994,0.4376603066921234,0.4376603066921234,1.0,1.0,-3.0313048362731934,0.9890352487564088,2.042269706726074,0.3061129450798034,0.8978042006492615,0.8978042006492615,0.0,197.69601440429688,208.0,42685.4453125,0.0,2607.961669921875,1.0,280.3581237792969,283.1516418457031,290.9690246582031,293.7567443847656,293.1499938964844,293.1499938964844,280.6499938964844,36237.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917155504226683,1.0,0.0,0.0,3.656433343887329,3.6564574241638175,8.920898721953563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.63427734375,0.0,1542.1151123046875,1895.4371337890625,0.0,4229.6982421875,0.906856894493103,1.0,0.0,3.0,1.0,0.0
12145380,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8368539810180664,0.4426424205303192,0.4018445611000061,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9176493883132936,0.5845913887023926,0.5557489395141602,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8099185824394226,0.3991850912570953,0.2816835641860962,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7496767640113831,0.3152894973754883,0.3030905723571777,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.659477174282074,0.2130750864744186,0.9815671443939208,284.8573303222656,284.95001220703125,300.4314880371094,287.8478088378906,298.2818908691406,297.2467956542969,284.8585510253906,1.0,0.6005875468254089,0.4367769658565521,0.4367769658565521,1.0,1.0,-3.030508756637573,0.9866196513175964,2.043889045715332,0.3038889765739441,0.8979614973068237,0.8979614973068237,0.0,198.68907165527344,196.0,41714.3359375,0.0,2611.5966796875,1.0,280.6422424316406,283.3705444335937,290.8099060058594,293.461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796606302261353,1.0,0.0,0.0,3.650300741195679,3.650324583053589,8.890999083632778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1640625,0.0,1534.57177734375,1895.4371337890625,0.0,4125.77294921875,0.9054529070854188,1.0,0.0,3.0,1.0,0.0
12145440,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8368539810180664,0.4426424205303192,0.4018445611000061,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9176493883132936,0.5845913887023926,0.5557489395141602,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8099185824394226,0.3991850912570953,0.2816835641860962,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7496767640113831,0.3152894973754883,0.3030905723571777,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.659477174282074,0.2130750864744186,0.9815671443939208,284.8573303222656,284.95001220703125,300.4314880371094,287.8478088378906,298.2818908691406,297.2467956542969,284.8585510253906,1.0,0.6005875468254089,0.4367769658565521,0.4367769658565521,1.0,1.0,-3.030508756637573,0.9866196513175964,2.043889045715332,0.3038889765739441,0.8979614973068237,0.8979614973068237,0.0,198.68907165527344,196.0,41714.3359375,0.0,2611.5966796875,1.0,280.6422424316406,283.3705444335937,290.8099060058594,293.461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796606302261353,1.0,0.0,0.0,3.650300741195679,3.650324583053589,8.890999083632778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.1640625,0.0,1534.57177734375,1895.4371337890625,0.0,4125.77294921875,0.9054529070854188,1.0,0.0,3.0,1.0,0.0
12145500,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8375110626220703,0.4427071511745453,0.4016641676425934,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9191957116127014,0.5857076644897461,0.5565381646156311,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8118621706962585,0.4011854529380798,0.2829182147979736,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.750745415687561,0.3159554898738861,0.3035428524017334,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6602914929389954,0.2133748978376388,0.9822051525115968,285.0026550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.28271484375,297.2509155273437,285.0111999511719,1.0,0.6006184220314026,0.4363352954387665,0.4363352954387665,1.0,1.0,-3.034030675888061,0.986886203289032,2.0471444129943848,0.3033871948719024,0.899718165397644,0.899718165397644,0.0,198.0129547119141,196.0,40900.64453125,0.0,2614.849365234375,1.0,280.8988037109375,283.5579528808594,290.7417907714844,293.27667236328125,293.1499938964844,293.1499938964844,280.95001220703125,36035.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701200127601624,1.0,0.0,0.0,3.649818658828736,3.6498427391052246,8.888651450433827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.498046875,0.0,1533.2305908203125,1895.4371337890625,0.0,4042.265869140625,0.9053117036819458,1.0,0.0,3.0,1.0,0.0
12145560,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8392261862754822,0.44305220246315,0.4018446505069732,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9221158027648926,0.5871453285217285,0.5577236413955688,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8147995471954346,0.4034354984760284,0.2843771278858185,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7527676224708557,0.3168459832668304,0.3042396008968353,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6620333194732666,0.2138750851154327,0.9837786555290222,285.0539855957031,284.95001220703125,300.4245300292969,287.7875061035156,298.2857666015625,297.25787353515625,285.0555114746094,1.0,0.6005468964576721,0.4360380470752716,0.4360380470752716,1.0,1.0,-3.040152072906494,0.9884526133537292,2.05169939994812,0.3036090135574341,0.9009712338447572,0.9009712338447572,0.0,196.59532165527344,184.0,40850.04296875,0.0,2619.246826171875,1.0,280.9418640136719,283.6123046875,290.7352905273437,293.3089904785156,293.1499938964844,293.1499938964844,280.6499938964844,35942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657405018806458,1.0,0.0,0.0,3.651764869689941,3.651788949966431,8.898132932699809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.18505859375,0.0,1534.701904296875,1895.4371337890625,0.0,4003.58935546875,0.9056504964828492,1.0,0.0,3.0,1.0,0.0
12145620,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8417210578918457,0.4419283270835876,0.4012598097324371,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9270418286323548,0.5883939266204834,0.5592978000640869,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8198453783988953,0.4067032635211944,0.2868461608886719,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7562701106071472,0.3177852630615234,0.3052891194820404,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6650940179824829,0.2143391370773315,0.9862093925476074,284.87744140625,284.95001220703125,300.4166564941406,287.7307434082031,298.28155517578125,297.2571105957031,284.87603759765625,1.0,0.6000663638114929,0.4354435503482818,0.4354435503482818,1.0,1.0,-3.0485050678253174,0.990140736103058,2.0583643913269043,0.3036969900131225,0.8985756635665894,0.8985756635665894,0.0,194.01258850097656,172.0,41775.390625,0.0,2621.880126953125,1.0,280.6578063964844,283.3963317871094,290.7763671875,293.4739685058594,293.1499938964844,293.1499938964844,280.95001220703125,36071.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792982935905457,1.0,0.0,0.0,3.649935722351074,3.649959564208984,8.889221021490812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.68505859375,0.0,1533.63330078125,1895.4371337890625,0.0,4122.62060546875,0.9053022265434264,1.0,0.0,3.0,1.0,0.0
12145680,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8417210578918457,0.4419283270835876,0.4012598097324371,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9270418286323548,0.5883939266204834,0.5592978000640869,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8198453783988953,0.4067032635211944,0.2868461608886719,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7562701106071472,0.3177852630615234,0.3052891194820404,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6650940179824829,0.2143391370773315,0.9862093925476074,284.87744140625,284.95001220703125,300.4166564941406,287.7307434082031,298.28155517578125,297.2571105957031,284.87603759765625,1.0,0.6000663638114929,0.4354435503482818,0.4354435503482818,1.0,1.0,-3.0485050678253174,0.990140736103058,2.0583643913269043,0.3036969900131225,0.8985756635665894,0.8985756635665894,0.0,194.01258850097656,172.0,41775.390625,0.0,2621.880126953125,1.0,280.6578063964844,283.3963317871094,290.7763671875,293.4739685058594,293.1499938964844,293.1499938964844,280.95001220703125,36071.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792982935905457,1.0,0.0,0.0,3.649935722351074,3.649959564208984,8.889221021490812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.68505859375,0.0,1533.63330078125,1895.4371337890625,0.0,4122.62060546875,0.9053022265434264,1.0,0.0,3.0,1.0,0.0
12145740,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8443267941474915,0.4415919184684753,0.4004288911819458,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9320554733276368,0.5901279449462891,0.5604328513145447,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8249428868293762,0.4105074405670166,0.2891619503498077,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7598519325256348,0.3189870119094848,0.3060873746871948,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6681917905807495,0.2149633914232254,0.9877087473869324,285.0531005859375,284.95001220703125,300.4078674316406,287.677978515625,298.2803039550781,297.2611999511719,285.054443359375,1.0,0.5991215705871582,0.4348490238189697,0.4348490238189697,1.0,1.0,-3.0544087886810303,0.9909186363220216,2.063490152359009,0.3031654357910156,0.9013770818710328,0.9013770818710328,0.0,191.1339569091797,160.0,40905.1796875,0.0,2618.268798828125,1.0,280.9421691894531,283.6161499023437,290.65362548828125,293.2440795898437,293.1499938964844,293.1499938964844,280.6499938964844,35916.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707942008972168,1.0,0.0,0.0,3.652221918106079,3.652245998382568,8.900360626284964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.15869140625,0.0,1535.013671875,1895.4371337890625,0.0,4048.200927734375,0.9057313203811646,1.0,0.0,3.0,1.0,0.0
12145800,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8443267941474915,0.4415919184684753,0.4004288911819458,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9320554733276368,0.5901279449462891,0.5604328513145447,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8249428868293762,0.4105074405670166,0.2891619503498077,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7598519325256348,0.3189870119094848,0.3060873746871948,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6681917905807495,0.2149633914232254,0.9877087473869324,285.0531005859375,284.95001220703125,300.4078674316406,287.677978515625,298.2803039550781,297.2611999511719,285.054443359375,1.0,0.5991215705871582,0.4348490238189697,0.4348490238189697,1.0,1.0,-3.0544087886810303,0.9909186363220216,2.063490152359009,0.3031654357910156,0.9013770818710328,0.9013770818710328,0.0,191.1339569091797,160.0,40905.1796875,0.0,2618.268798828125,1.0,280.9421691894531,283.6161499023437,290.65362548828125,293.2440795898437,293.1499938964844,293.1499938964844,280.6499938964844,35916.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707942008972168,1.0,0.0,0.0,3.652221918106079,3.652245998382568,8.900360626284964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.15869140625,0.0,1535.013671875,1895.4371337890625,0.0,4048.200927734375,0.9057313203811646,1.0,0.0,3.0,1.0,0.0
12145860,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8477465510368347,0.4402700066566467,0.3995461463928222,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9381260871887208,0.5909585356712341,0.5615053176879883,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8308130502700806,0.4136381149291992,0.2914704978466034,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7642533779144287,0.3197324573993683,0.3068846464157104,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6720751523971558,0.2153043448925018,0.9893425703048706,284.8744812011719,284.95001220703125,300.3981628417969,287.6297607421875,298.27301025390625,297.2577514648437,284.873046875,1.0,0.5977839827537537,0.4340223371982574,0.4340223371982574,1.0,1.0,-3.060344934463501,0.991139829158783,2.069205045700073,0.3022681176662445,0.8989242911338806,0.8989242911338806,0.0,187.56710815429688,148.0,41810.1953125,0.0,2611.093505859375,1.0,280.6578063964844,283.3979797363281,290.6760559082031,293.3776550292969,293.1499938964844,293.1499938964844,280.95001220703125,36059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98395437002182,1.0,0.0,0.0,3.6508615016937256,3.650885581970215,8.893730978343228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.5107421875,0.0,1534.5709228515625,1895.4371337890625,0.0,4163.0009765625,0.9054991006851196,1.0,0.0,3.0,1.0,0.0
12145920,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8477465510368347,0.4402700066566467,0.3995461463928222,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9381260871887208,0.5909585356712341,0.5615053176879883,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8308130502700806,0.4136381149291992,0.2914704978466034,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7642533779144287,0.3197324573993683,0.3068846464157104,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6720751523971558,0.2153043448925018,0.9893425703048706,284.8744812011719,284.95001220703125,300.3981628417969,287.6297607421875,298.27301025390625,297.2577514648437,284.873046875,1.0,0.5977839827537537,0.4340223371982574,0.4340223371982574,1.0,1.0,-3.060344934463501,0.991139829158783,2.069205045700073,0.3022681176662445,0.8989242911338806,0.8989242911338806,0.0,187.56710815429688,148.0,41810.1953125,0.0,2611.093505859375,1.0,280.6578063964844,283.3979797363281,290.6760559082031,293.3776550292969,293.1499938964844,293.1499938964844,280.95001220703125,36059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98395437002182,1.0,0.0,0.0,3.6508615016937256,3.650885581970215,8.893730978343228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.5107421875,0.0,1534.5709228515625,1895.4371337890625,0.0,4163.0009765625,0.9054991006851196,1.0,0.0,3.0,1.0,0.0
12145980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.851701557636261,0.4399071335792541,0.3986218571662903,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9446808695793152,0.5924769043922424,0.5623522400856018,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8371894359588623,0.4174421429634094,0.2937330603599548,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7690882682800293,0.3208447098731994,0.3075333833694458,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6762980818748474,0.2158686965703964,0.9903045892715454,285.05499267578125,284.95001220703125,300.38751220703125,287.5865173339844,298.27001953125,297.26104736328125,285.0560302734375,1.0,0.5960366725921631,0.4331956505775451,0.4331956505775451,1.0,1.0,-3.064899444580078,0.9908328652381896,2.074066400527954,0.3009034693241119,0.9017589688301086,0.9017589688301086,0.0,183.57785034179688,136.0,40968.3671875,0.0,2599.03173828125,1.0,280.9421691894531,283.6190795898437,290.55670166015625,293.1465148925781,293.1499938964844,293.1499938964844,280.6499938964844,35908.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741592407226562,1.0,0.0,0.0,3.6533727645874015,3.653396844863892,8.905970503292338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7333984375,0.0,1536.2396240234375,1895.4371337890625,0.0,4077.748779296875,0.9059845209121704,1.0,0.0,3.0,1.0,0.0
