time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.851701557636261,0.4399071335792541,0.3986218571662903,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9446808695793152,0.5924769043922424,0.5623522400856018,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8371894359588623,0.4174421429634094,0.2937330603599548,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7690882682800293,0.3208447098731994,0.3075333833694458,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6762980818748474,0.2158686965703964,0.9903045892715454,285.05499267578125,284.95001220703125,300.38751220703125,287.5865173339844,298.27001953125,297.26104736328125,285.0560302734375,1.0,0.5960366725921631,0.4331956505775451,0.4331956505775451,1.0,1.0,-3.064899444580078,0.9908328652381896,2.074066400527954,0.3009034693241119,0.9017589688301086,0.9017589688301086,0.0,183.57785034179688,136.0,40968.3671875,0.0,2599.03173828125,1.0,280.9421691894531,283.6190795898437,290.55670166015625,293.1465148925781,293.1499938964844,293.1499938964844,280.6499938964844,35908.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741592407226562,1.0,0.0,0.0,3.6533727645874015,3.653396844863892,8.905970503292338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.7333984375,0.0,1536.2396240234375,1895.4371337890625,0.0,4077.748779296875,0.9059845209121704,1.0,0.0,3.0,1.0,0.0
12146100,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8547462224960327,0.4395058751106262,0.3984416425228119,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9491769075393676,0.593079149723053,0.5630645155906677,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8413788676261902,0.4192094802856445,0.2950339019298553,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7724737524986267,0.3213413059711456,0.3080273568630218,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6793126463890076,0.2161349207162857,0.9913930296897888,284.919189453125,284.95001220703125,300.3818359375,287.5669250488281,298.26763916015625,297.26153564453125,284.911376953125,1.0,0.5950450897216797,0.4327823221683502,0.4327823221683502,1.0,1.0,-3.069009780883789,0.9913538098335266,2.077655792236328,0.3005827963352203,0.9002500772476196,0.9002500772476196,0.0,180.9807281494141,136.0,41746.32421875,0.0,2593.34814453125,1.0,280.6986083984375,283.44775390625,290.6064147949219,293.3328857421875,293.1499938964844,293.1499938964844,280.6499938964844,35982.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816718101501464,1.0,0.0,0.0,3.653881788253784,3.6539058685302734,8.908452855393989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.390625,0.0,1537.357177734375,1895.4371337890625,0.0,4143.23876953125,0.906091809272766,1.0,0.0,3.0,1.0,0.0
12146160,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8567498922348022,0.4385938346385956,0.3977073729038238,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9524322152137756,0.5931563973426819,0.5632370710372925,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.844684898853302,0.4205876588821411,0.2960245013236999,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7750105261802673,0.3215377628803253,0.3082363605499267,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.68153977394104,0.2161785811185836,0.9915850162506104,284.870849609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2620849609375,297.2574462890625,284.8694152832031,1.0,0.5939520001411438,0.4324045479297638,0.4324045479297638,1.0,1.0,-3.0700128078460693,0.9907912611961364,2.079221725463867,0.2998877465724945,0.8991943597793579,0.8991943597793579,0.0,178.8907012939453,124.0,41829.796875,0.0,2584.332275390625,1.0,280.6578369140625,283.3984069824219,290.5899963378906,293.2886657714844,293.1499938964844,293.1499938964844,280.95001220703125,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862993955612184,1.0,0.0,0.0,3.6520395278930655,3.652063608169556,8.89947216364817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.66455078125,0.0,1535.87890625,1895.4371337890625,0.0,4183.2353515625,0.9057618379592896,1.0,0.0,3.0,1.0,0.0
12146220,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8625375628471375,0.4382925033569336,0.396779865026474,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.960625171661377,0.5945969223976135,0.5639448761940002,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8529767990112305,0.4244627654552459,0.2982895672321319,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7815439105033875,0.3226418495178222,0.3088203072547912,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.687268853187561,0.216744065284729,0.9922998547554016,285.05889892578125,284.95001220703125,300.3634338378906,287.51690673828125,298.2588806152344,297.2610778808594,285.0606384277344,1.0,0.5915096998214722,0.4316490590572357,0.4316490590572357,1.0,1.0,-3.074023485183716,0.9904402494430542,2.083583354949951,0.2985551953315735,0.9021332263946532,0.9021332263946532,0.0,173.8209991455078,112.0,41041.0,0.0,2565.4736328125,1.0,280.94219970703125,283.62274169921875,290.48370361328125,293.0724792480469,293.1499938964844,293.1499938964844,280.6499938964844,35902.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757734537124634,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.51220703125,0.0,1537.6697998046875,1895.4371337890625,0.0,4091.876708984375,0.9062764048576356,1.0,0.0,3.0,1.0,0.0
12146280,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8625375628471375,0.4382925033569336,0.396779865026474,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.960625171661377,0.5945969223976135,0.5639448761940002,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8529767990112305,0.4244627654552459,0.2982895672321319,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7815439105033875,0.3226418495178222,0.3088203072547912,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.687268853187561,0.216744065284729,0.9922998547554016,285.05889892578125,284.95001220703125,300.3634338378906,287.51690673828125,298.2588806152344,297.2610778808594,285.0606384277344,1.0,0.5915096998214722,0.4316490590572357,0.4316490590572357,1.0,1.0,-3.074023485183716,0.9904402494430542,2.083583354949951,0.2985551953315735,0.9021332263946532,0.9021332263946532,0.0,173.8209991455078,112.0,41041.0,0.0,2565.4736328125,1.0,280.94219970703125,283.62274169921875,290.48370361328125,293.0724792480469,293.1499938964844,293.1499938964844,280.6499938964844,35902.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757734537124634,1.0,0.0,0.0,3.654693603515625,3.654717683792114,8.912411431083456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.51220703125,0.0,1537.6697998046875,1895.4371337890625,0.0,4091.876708984375,0.9062764048576356,1.0,0.0,3.0,1.0,0.0
12146340,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.869681179523468,0.4370013773441314,0.395866721868515,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9698569774627686,0.5951672792434692,0.5647075176239014,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8627404570579529,0.4276364147663116,0.3005861937999725,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7893842458724976,0.3233138620853424,0.3094751536846161,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6941998600959778,0.2170516848564148,0.9934150576591492,284.8680419921875,284.95001220703125,300.3500061035156,287.49151611328125,298.25048828125,297.2575378417969,284.8665771484375,1.0,0.5887807607650757,0.4308935403823852,0.4308935403823852,1.0,1.0,-3.078741788864136,0.99032860994339,2.08841323852539,0.2975256741046905,0.8994645476341248,0.8994645476341248,0.0,168.1170654296875,100.0,41851.1484375,0.0,2544.56787109375,1.0,280.6578063964844,283.3987731933594,290.5297546386719,293.2257995605469,293.1499938964844,293.1499938964844,280.95001220703125,36060.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873868823051452,1.0,0.0,0.0,3.653308391571045,3.653332233428955,8.905656159186037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.119140625,0.0,1537.303466796875,1895.4371337890625,0.0,4192.59521484375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12146400,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.869681179523468,0.4370013773441314,0.395866721868515,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9698569774627686,0.5951672792434692,0.5647075176239014,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8627404570579529,0.4276364147663116,0.3005861937999725,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7893842458724976,0.3233138620853424,0.3094751536846161,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6941998600959778,0.2170516848564148,0.9934150576591492,284.8680419921875,284.95001220703125,300.3500061035156,287.49151611328125,298.25048828125,297.2575378417969,284.8665771484375,1.0,0.5887807607650757,0.4308935403823852,0.4308935403823852,1.0,1.0,-3.078741788864136,0.99032860994339,2.08841323852539,0.2975256741046905,0.8994645476341248,0.8994645476341248,0.0,168.1170654296875,100.0,41851.1484375,0.0,2544.56787109375,1.0,280.6578063964844,283.3987731933594,290.5297546386719,293.2257995605469,293.1499938964844,293.1499938964844,280.95001220703125,36060.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873868823051452,1.0,0.0,0.0,3.653308391571045,3.653332233428955,8.905656159186037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.119140625,0.0,1537.303466796875,1895.4371337890625,0.0,4192.59521484375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12146460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8777823448181152,0.4367435276508331,0.394934594631195,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.979267954826355,0.5965461134910583,0.565302848815918,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.873604416847229,0.4316068589687347,0.3028723895549774,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7979738116264343,0.3244039714336395,0.3100044429302215,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7017309069633484,0.2176318317651748,0.9939862489700316,285.0626220703125,284.95001220703125,300.3360290527344,287.4756164550781,298.2471923828125,297.2615661621094,285.0643310546875,1.0,0.5857388377189636,0.4301751255989074,0.4301751255989074,1.0,1.0,-3.0823981761932373,0.9899209141731262,2.092477321624756,0.2961787283420563,0.9025135636329652,0.9025135636329652,0.0,162.10939025878906,88.0,41103.828125,0.0,2519.98828125,1.0,280.94219970703125,283.6259155273437,290.4384460449219,293.0258178710937,293.1499938964844,293.1499938964844,280.6499938964844,35898.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760498404502868,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919273000174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.87060546875,0.0,1539.208251953125,1895.4371337890625,0.0,4094.293212890625,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12146520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8777823448181152,0.4367435276508331,0.394934594631195,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.979267954826355,0.5965461134910583,0.565302848815918,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.873604416847229,0.4316068589687347,0.3028723895549774,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7979738116264343,0.3244039714336395,0.3100044429302215,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7017309069633484,0.2176318317651748,0.9939862489700316,285.0626220703125,284.95001220703125,300.3360290527344,287.4756164550781,298.2471923828125,297.2615661621094,285.0643310546875,1.0,0.5857388377189636,0.4301751255989074,0.4301751255989074,1.0,1.0,-3.0823981761932373,0.9899209141731262,2.092477321624756,0.2961787283420563,0.9025135636329652,0.9025135636329652,0.0,162.10939025878906,88.0,41103.828125,0.0,2519.98828125,1.0,280.94219970703125,283.6259155273437,290.4384460449219,293.0258178710937,293.1499938964844,293.1499938964844,280.6499938964844,35898.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760498404502868,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919273000174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.87060546875,0.0,1539.208251953125,1895.4371337890625,0.0,4094.293212890625,0.9065883159637452,1.0,0.0,3.0,1.0,0.0
12146580,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8875936269760132,0.4354537725448608,0.3940038084983825,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.989368200302124,0.5970236659049988,0.5659594535827637,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8863551616668701,0.4348442852497101,0.3052000403404236,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8080747723579407,0.3250318169593811,0.3105948269367218,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7106324434280396,0.2179458886384964,0.9949981570243835,284.867431640625,284.95001220703125,300.32183837890625,287.4715881347656,298.23876953125,297.2581787109375,284.8661193847656,1.0,0.5824533700942993,0.4294567108154297,0.4294567108154297,1.0,1.0,-3.086803913116455,0.9897696375846864,2.097034454345703,0.2951657176017761,0.899796724319458,0.899796724319458,0.0,155.54049682617188,76.0,41885.51953125,0.0,2493.79833984375,1.0,280.6578063964844,283.3998718261719,290.50408935546875,293.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986548662185669,1.0,0.0,0.0,3.6547350883483887,3.654759168624878,8.9126137936546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.2880859375,0.0,1538.892333984375,1895.4371337890625,0.0,4185.3818359375,0.9063655138015748,1.0,0.0,3.0,1.0,0.0
12146640,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8875936269760132,0.4354537725448608,0.3940038084983825,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.989368200302124,0.5970236659049988,0.5659594535827637,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8863551616668701,0.4348442852497101,0.3052000403404236,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8080747723579407,0.3250318169593811,0.3105948269367218,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7106324434280396,0.2179458886384964,0.9949981570243835,284.867431640625,284.95001220703125,300.32183837890625,287.4715881347656,298.23876953125,297.2581787109375,284.8661193847656,1.0,0.5824533700942993,0.4294567108154297,0.4294567108154297,1.0,1.0,-3.086803913116455,0.9897696375846864,2.097034454345703,0.2951657176017761,0.899796724319458,0.899796724319458,0.0,155.54049682617188,76.0,41885.51953125,0.0,2493.79833984375,1.0,280.6578063964844,283.3998718261719,290.50408935546875,293.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,36060.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986548662185669,1.0,0.0,0.0,3.6547350883483887,3.654759168624878,8.9126137936546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.2880859375,0.0,1538.892333984375,1895.4371337890625,0.0,4185.3818359375,0.9063655138015748,1.0,0.0,3.0,1.0,0.0
12146700,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8913443684577942,0.4343030750751495,0.3930384218692779,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9931026101112366,0.5966875553131104,0.565731942653656,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8917083144187927,0.4360463619232178,0.3060604333877563,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.8119937777519226,0.3250031173229217,0.3105771839618683,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.7140169143676758,0.2178380042314529,0.9944375157356262,284.7210693359375,284.95001220703125,300.314697265625,287.4737243652344,298.2315673828125,297.2523803710937,284.71270751953125,1.0,0.5806878805160522,0.4290975034236908,0.4290975034236908,1.0,1.0,-3.085713148117065,0.9884702563285828,2.097242832183838,0.2941524982452392,0.8968523740768433,0.8968523740768433,0.0,152.78607177734375,76.0,42684.8828125,0.0,2477.230712890625,1.0,280.401123046875,283.2144470214844,290.5394897460937,293.34197998046875,293.1499938964844,293.1499938964844,280.3500061035156,36186.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994885265827179,1.0,0.0,0.0,3.6509644985198975,3.6509885787963854,8.894232905731769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.2802734375,0.0,1535.6363525390625,1895.4371337890625,0.0,4256.70849609375,0.9055692553520204,1.0,0.0,3.0,1.0,0.0
12146760,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.8942477107048035,0.4329428076744079,0.3917746841907501,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.9960148334503174,0.5960684418678284,0.5651394724845886,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.8962725400924683,0.4370566606521606,0.306726336479187,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.815120279788971,0.3247919380664825,0.3103440105915069,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.7166556715965271,0.2175734490156173,0.993081510066986,284.6700439453125,284.95001220703125,300.3074951171875,287.478515625,298.2231140136719,297.2448425292969,284.6686096191406,1.0,0.5788300633430481,0.4287503361701965,0.4287503361701965,1.0,1.0,-3.0823748111724854,0.9863654375076294,2.0960092544555664,0.2928280830383301,0.894429624080658,0.894429624080658,0.0,150.38241577148438,64.0,42720.51953125,0.0,2458.28369140625,1.0,280.3581237792969,283.1626892089844,290.5201721191406,293.2781677246094,293.1499938964844,293.1499938964844,280.6499938964844,36295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981340169906616,1.0,0.0,0.0,3.6444785594940186,3.6445024013519287,8.862659797159722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.01904296875,0.0,1529.2398681640625,1895.4371337890625,0.0,4284.2490234375,0.9042280316352844,1.0,0.0,3.0,1.0,0.0
12146820,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9020446538925172,0.4320819675922394,0.3902900218963623,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.596815288066864,0.5581791996955872,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9073376655578612,0.4405041933059692,0.3086504936218261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8225922584533691,0.3252895176410675,0.3103193044662475,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7229206562042236,0.2176590710878372,0.991550862789154,284.84429931640625,284.95001220703125,300.29296875,287.4955749511719,298.2166442871094,297.24517822265625,284.8441772460937,1.0,0.5748682022094727,0.4280560314655304,0.4280560314655304,1.0,1.0,-3.0765719413757324,0.9826825857162476,2.093889236450196,0.2877598702907562,0.894446849822998,0.894446849822998,0.0,145.022216796875,52.0,41711.46875,0.0,2416.174072265625,1.0,280.64208984375,283.3802795410156,290.44268798828125,293.0686340332031,293.1499938964844,293.1499938964844,280.95001220703125,36182.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832550883293152,1.0,0.0,0.0,3.6368727684021,3.6368966102600098,8.825706458992499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.1123046875,0.0,1519.97216796875,1895.4371337890625,0.0,4156.953125,0.902479350566864,1.0,0.0,3.0,1.0,0.0
12146880,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9020446538925172,0.4320819675922394,0.3902900218963623,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.596815288066864,0.5581791996955872,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9073376655578612,0.4405041933059692,0.3086504936218261,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8225922584533691,0.3252895176410675,0.3103193044662475,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7229206562042236,0.2176590710878372,0.991550862789154,284.84429931640625,284.95001220703125,300.29296875,287.4955749511719,298.2166442871094,297.24517822265625,284.8441772460937,1.0,0.5748682022094727,0.4280560314655304,0.4280560314655304,1.0,1.0,-3.0765719413757324,0.9826825857162476,2.093889236450196,0.2877598702907562,0.894446849822998,0.894446849822998,0.0,145.022216796875,52.0,41711.46875,0.0,2416.174072265625,1.0,280.64208984375,283.3802795410156,290.44268798828125,293.0686340332031,293.1499938964844,293.1499938964844,280.95001220703125,36182.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832550883293152,1.0,0.0,0.0,3.6368727684021,3.6368966102600098,8.825706458992499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.1123046875,0.0,1519.97216796875,1895.4371337890625,0.0,4156.953125,0.902479350566864,1.0,0.0,3.0,1.0,0.0
12146940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.910323679447174,0.4327032566070556,0.3904260694980621,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6013771295547485,0.5442584753036499,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9192920923233032,0.4452156722545624,0.3116146922111511,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8299476504325867,0.3268064558506012,0.3113701045513153,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7291348576545715,0.2185534238815307,0.9939356446266174,285.0512084960937,284.95001220703125,300.2782287597656,287.5219116210937,298.2223205566406,297.263427734375,285.0524597167969,1.0,0.570533812046051,0.4273617565631866,0.4273617565631866,1.0,1.0,-3.0637896060943604,0.9760321378707886,2.0877575874328613,0.2866354584693908,0.897494375705719,0.897494375705719,0.0,140.54257202148438,40.0,40823.44140625,0.0,2372.037109375,1.0,280.941650390625,283.6210327148437,290.4508056640625,292.9973449707031,293.1499938964844,293.1499938964844,281.25,35960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654769897460938,1.0,0.0,0.0,3.6375515460968018,3.637575387954712,8.82900167198386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.373046875,0.0,1519.0714111328125,1895.4371337890625,0.0,4001.25537109375,0.902486264705658,1.0,0.0,3.0,1.0,0.0
12147000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.910323679447174,0.4327032566070556,0.3904260694980621,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.6013771295547485,0.5442584753036499,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9192920923233032,0.4452156722545624,0.3116146922111511,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8299476504325867,0.3268064558506012,0.3113701045513153,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7291348576545715,0.2185534238815307,0.9939356446266174,285.0512084960937,284.95001220703125,300.2782287597656,287.5219116210937,298.2223205566406,297.263427734375,285.0524597167969,1.0,0.570533812046051,0.4273617565631866,0.4273617565631866,1.0,1.0,-3.0637896060943604,0.9760321378707886,2.0877575874328613,0.2866354584693908,0.897494375705719,0.897494375705719,0.0,140.54257202148438,40.0,40823.44140625,0.0,2372.037109375,1.0,280.941650390625,283.6210327148437,290.4508056640625,292.9973449707031,293.1499938964844,293.1499938964844,281.25,35960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654769897460938,1.0,0.0,0.0,3.6375515460968018,3.637575387954712,8.82900167198386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.373046875,0.0,1519.0714111328125,1895.4371337890625,0.0,4001.25537109375,0.902486264705658,1.0,0.0,3.0,1.0,0.0
12147060,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9233314394950868,0.4340909123420715,0.3913207054138183,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.9990000128746032,0.6093946695327759,0.5256091952323914,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9358916282653807,0.450652539730072,0.3151212632656097,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.8404715061187744,0.3289799690246582,0.3130694031715393,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.7381603717803955,0.2200107276439666,0.9988778233528136,285.2709350585937,284.95001220703125,300.2633361816406,287.5566711425781,298.2405090332031,297.299072265625,285.27215576171875,1.0,0.5659042000770569,0.4269539713859558,0.4269539713859558,1.0,1.0,-3.0546443462371826,0.9716145396232604,2.0830297470092773,0.2842238843441009,0.903613030910492,0.903613030910492,0.0,134.8383026123047,28.0,40078.953125,0.0,2325.465087890625,1.0,281.24169921875,283.8645324707031,290.4949645996094,292.98736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35686.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501615762710572,1.0,0.0,0.0,3.6484975814819336,3.648521661758423,8.88221791228716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.568359375,0.0,1529.1533203125,1895.4371337890625,0.0,3864.417724609375,0.9047478437423706,1.0,0.0,3.0,1.0,0.0
12147120,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9233314394950868,0.4340909123420715,0.3913207054138183,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.9990000128746032,0.6093946695327759,0.5256091952323914,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9358916282653807,0.450652539730072,0.3151212632656097,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.8404715061187744,0.3289799690246582,0.3130694031715393,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.7381603717803955,0.2200107276439666,0.9988778233528136,285.2709350585937,284.95001220703125,300.2633361816406,287.5566711425781,298.2405090332031,297.299072265625,285.27215576171875,1.0,0.5659042000770569,0.4269539713859558,0.4269539713859558,1.0,1.0,-3.0546443462371826,0.9716145396232604,2.0830297470092773,0.2842238843441009,0.903613030910492,0.903613030910492,0.0,134.8383026123047,28.0,40078.953125,0.0,2325.465087890625,1.0,281.24169921875,283.8645324707031,290.4949645996094,292.98736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35686.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501615762710572,1.0,0.0,0.0,3.6484975814819336,3.648521661758423,8.88221791228716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.568359375,0.0,1529.1533203125,1895.4371337890625,0.0,3864.417724609375,0.9047478437423706,1.0,0.0,3.0,1.0,0.0
12147180,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9358872175216676,0.4333879053592682,0.3911624550819397,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6171481013298035,0.5074616074562073,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9516703486442566,0.4544629454612732,0.3180268704891205,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8510289788246155,0.3301043212413788,0.3143234848976135,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7472950220108032,0.22083780169487,1.0028996467590332,285.05328369140625,284.95001220703125,300.24822998046875,287.5989990234375,298.2523803710937,297.3258056640625,285.0511169433594,1.0,0.560965895652771,0.4265462160110473,0.4265462160110473,1.0,1.0,-3.042480707168579,0.966097354888916,2.076383352279663,0.2814858555793762,0.9032447934150696,0.9032447934150696,0.0,129.3419647216797,46.0,40677.65625,0.0,2274.7783203125,1.0,280.957763671875,283.6208801269531,290.6336669921875,293.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,35820.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619882106781006,1.0,0.0,0.0,3.656179428100586,3.656203508377075,8.919659535422397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.916015625,0.0,1538.7052001953125,1895.4371337890625,0.0,3970.2890625,0.9065234065055848,1.0,0.0,3.0,1.0,0.0
12147240,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9358872175216676,0.4333879053592682,0.3911624550819397,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6171481013298035,0.5074616074562073,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9516703486442566,0.4544629454612732,0.3180268704891205,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8510289788246155,0.3301043212413788,0.3143234848976135,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7472950220108032,0.22083780169487,1.0028996467590332,285.05328369140625,284.95001220703125,300.24822998046875,287.5989990234375,298.2523803710937,297.3258056640625,285.0511169433594,1.0,0.560965895652771,0.4265462160110473,0.4265462160110473,1.0,1.0,-3.042480707168579,0.966097354888916,2.076383352279663,0.2814858555793762,0.9032447934150696,0.9032447934150696,0.0,129.3419647216797,46.0,40677.65625,0.0,2274.7783203125,1.0,280.957763671875,283.6208801269531,290.6336669921875,293.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,35820.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619882106781006,1.0,0.0,0.0,3.656179428100586,3.656203508377075,8.919659535422397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.916015625,0.0,1538.7052001953125,1895.4371337890625,0.0,3970.2890625,0.9065234065055848,1.0,0.0,3.0,1.0,0.0
12147300,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9398097395896912,0.4323110580444336,0.3903661966323852,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6203288435935974,0.5009518265724182,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.957188844680786,0.4557512402534485,0.3190233707427978,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8547347187995911,0.3301600813865661,0.3144769370555877,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7504880428314209,0.2208740264177322,1.003343105316162,284.87713623046875,284.95001220703125,300.2406311035156,287.6227111816406,298.25360107421875,297.3323669433594,284.8667297363281,1.0,0.5588991045951843,0.4263423383235931,0.4263423383235931,1.0,1.0,-3.035611152648926,0.9630531668663024,2.0725579261779785,0.2799359261989593,0.9010487198829652,0.9010487198829652,0.0,127.31072235107422,46.0,41254.61328125,0.0,2251.88232421875,1.0,280.7010192871094,283.4187316894531,290.690673828125,293.40411376953125,293.1499938964844,293.1499938964844,280.6499938964844,35954.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705947041511536,1.0,0.0,0.0,3.656740188598633,3.656764268875122,8.922395977606357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.89453125,0.0,1540.341552734375,1895.4371337890625,0.0,4046.4453125,0.9066956043243408,1.0,0.0,3.0,1.0,0.0
12147360,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9419912695884703,0.4309523701667785,0.3891634941101074,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9990000128746032,0.6229569315910339,0.4963827431201935,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9610350131988524,0.4567769765853882,0.3197458684444427,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8571600914001465,0.3299617171287536,0.3143243193626404,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7525433301925659,0.220696672797203,1.0026813745498655,284.8175354003906,284.95001220703125,300.23297119140625,287.64801025390625,298.2517395019531,297.3343200683594,284.8158569335937,1.0,0.5570814609527588,0.426180750131607,0.426180750131607,1.0,1.0,-3.028562068939209,0.9600390791893004,2.068522930145264,0.2784781455993652,0.8995106220245361,0.8995106220245361,0.0,125.81098175048828,64.0,41264.4453125,0.0,2231.5068359375,1.0,280.6581420898437,283.3602600097656,290.6869506835937,293.35125732421875,293.1499938964844,293.1499938964844,280.95001220703125,36068.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97333824634552,1.0,0.0,0.0,3.654388189315796,3.654412031173706,8.910921565075114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.03564453125,0.0,1538.572509765625,1895.4371337890625,0.0,4070.5517578125,0.9062864184379578,1.0,0.0,3.0,1.0,0.0
12147420,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.947265625,0.4303148090839386,0.3879072368144989,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.6292126774787903,0.4875021576881408,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9690685272216796,0.46048304438591,0.3218705952167511,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8624050617218018,0.3305699229240417,0.3144733607769012,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7569241523742676,0.2210008203983307,1.0025168657302856,285.011474609375,284.95001220703125,300.2174987792969,287.702880859375,298.258544921875,297.3530578613281,285.0128479003906,1.0,0.5541977286338806,0.4258575737476349,0.4258575737476349,1.0,1.0,-3.0189027786254883,0.9556771516799928,2.063225507736206,0.2761297821998596,0.9018968939781188,0.9018968939781188,0.0,123.0842056274414,82.0,40455.41796875,0.0,2200.278076171875,1.0,280.9421691894531,283.5840759277344,290.6437683105469,293.1822204589844,293.1499938964844,293.1499938964844,280.6499938964844,35936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568745493888856,1.0,0.0,0.0,3.655811309814453,3.6558353900909424,8.917863851820584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.5458984375,0.0,1539.1712646484375,1895.4371337890625,0.0,3924.6767578125,0.9065458178520204,1.0,0.0,3.0,1.0,0.0
12147480,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.947265625,0.4303148090839386,0.3879072368144989,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.6292126774787903,0.4875021576881408,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9690685272216796,0.46048304438591,0.3218705952167511,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8624050617218018,0.3305699229240417,0.3144733607769012,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7569241523742676,0.2210008203983307,1.0025168657302856,285.011474609375,284.95001220703125,300.2174987792969,287.702880859375,298.258544921875,297.3530578613281,285.0128479003906,1.0,0.5541977286338806,0.4258575737476349,0.4258575737476349,1.0,1.0,-3.0189027786254883,0.9556771516799928,2.063225507736206,0.2761297821998596,0.9018968939781188,0.9018968939781188,0.0,123.0842056274414,82.0,40455.41796875,0.0,2200.278076171875,1.0,280.9421691894531,283.5840759277344,290.6437683105469,293.1822204589844,293.1499938964844,293.1499938964844,280.6499938964844,35936.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568745493888856,1.0,0.0,0.0,3.655811309814453,3.6558353900909424,8.917863851820584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.5458984375,0.0,1539.1712646484375,1895.4371337890625,0.0,3924.6767578125,0.9065458178520204,1.0,0.0,3.0,1.0,0.0
12147540,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9517065286636353,0.428893119096756,0.3869955837726593,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6349012851715088,0.4802371859550476,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9759772419929504,0.4635716378688812,0.3242276608943939,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.867138147354126,0.330881804227829,0.3149269819259643,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7609390616416931,0.2211612612009048,1.0036311149597168,284.8167724609375,284.95001220703125,300.20184326171875,287.7627258300781,298.2593688964844,297.3630065917969,284.81561279296875,1.0,0.5523025393486023,0.4255344271659851,0.4255344271659851,1.0,1.0,-3.013791561126709,0.9529929757118224,2.0607986450195312,0.2745479345321655,0.8984951376914978,0.8984951376914978,0.0,121.00001525878906,102.0,41192.2421875,0.0,2180.53125,1.0,280.6578063964844,283.3560485839844,290.7762145996094,293.41290283203125,293.1499938964844,293.1499938964844,280.95001220703125,36117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634284377098083,1.0,0.0,0.0,3.652302265167236,3.6523263454437256,8.900751709006727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.00537109375,0.0,1536.6083984375,1895.4371337890625,0.0,3983.087646484375,0.9058594107627868,1.0,0.0,3.0,1.0,0.0
12147600,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9517065286636353,0.428893119096756,0.3869955837726593,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9990000128746032,0.6349012851715088,0.4802371859550476,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9759772419929504,0.4635716378688812,0.3242276608943939,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.867138147354126,0.330881804227829,0.3149269819259643,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7609390616416931,0.2211612612009048,1.0036311149597168,284.8167724609375,284.95001220703125,300.20184326171875,287.7627258300781,298.2593688964844,297.3630065917969,284.81561279296875,1.0,0.5523025393486023,0.4255344271659851,0.4255344271659851,1.0,1.0,-3.013791561126709,0.9529929757118224,2.0607986450195312,0.2745479345321655,0.8984951376914978,0.8984951376914978,0.0,121.00001525878906,102.0,41192.2421875,0.0,2180.53125,1.0,280.6578063964844,283.3560485839844,290.7762145996094,293.41290283203125,293.1499938964844,293.1499938964844,280.95001220703125,36117.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634284377098083,1.0,0.0,0.0,3.652302265167236,3.6523263454437256,8.900751709006727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.00537109375,0.0,1536.6083984375,1895.4371337890625,0.0,3983.087646484375,0.9058594107627868,1.0,0.0,3.0,1.0,0.0
12147660,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.95263934135437,0.4284594058990478,0.3862542510032654,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6380558013916016,0.4780316352844238,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9784291386604308,0.4655933082103729,0.3253992795944214,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8685629963874817,0.3311925530433655,0.3150231540203094,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7621142268180847,0.2213228642940521,1.003702163696289,284.96453857421875,284.95001220703125,300.1929931640625,287.798095703125,298.26055908203125,297.36944580078125,284.97216796875,1.0,0.5516878962516785,0.4253598153591156,0.4253598153591156,1.0,1.0,-3.0118536949157715,0.9518510699272156,2.0600028038024902,0.2737626135349273,0.8999664187431335,0.8999664187431335,0.0,120.35437774658205,102.0,40423.859375,0.0,2173.80810546875,1.0,280.9109191894531,283.54071044921875,290.7383117675781,293.2413635253906,293.1499938964844,293.1499938964844,280.95001220703125,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531760215759276,1.0,0.0,0.0,3.651343822479248,3.651367664337158,8.896080885278934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.15380859375,0.0,1534.9134521484375,1895.4371337890625,0.0,3891.52880859375,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12147720,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9541945457458496,0.428561806678772,0.3861891031265259,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6408456563949585,0.4758049845695495,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9809199571609496,0.4675593674182892,0.3266542553901672,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8702638149261475,0.3317098617553711,0.3153901100158691,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7635490894317627,0.221655398607254,1.004717469215393,285.0076904296875,284.95001220703125,300.1860046386719,287.8266906738281,298.26416015625,297.3783264160156,285.00946044921875,1.0,0.5514336228370667,0.4252226054668426,0.4252226054668426,1.0,1.0,-3.01226544380188,0.951670467853546,2.0605950355529785,0.2734282314777374,0.9007871747016908,0.9007871747016908,0.0,119.7995147705078,122.0,40389.84375,0.0,2171.685546875,1.0,280.9421691894531,283.58172607421875,290.7697448730469,293.2974548339844,293.1499938964844,293.1499938964844,280.6499938964844,35967.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480573534965516,1.0,0.0,0.0,3.6525702476501465,3.652594327926636,8.902058539206337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.99169921875,0.0,1535.7874755859375,1895.4371337890625,0.0,3845.444091796875,0.9058446884155272,1.0,0.0,3.0,1.0,0.0
12147780,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.955214500427246,0.4273538291454315,0.3855111002922058,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9990000128746032,0.6459982395172119,0.4735623300075531,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.984459400177002,0.4708428680896759,0.3291849792003631,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8722508549690247,0.3321715295314789,0.316039115190506,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7652456164360046,0.2219451814889907,1.006682515144348,284.8339233398437,284.95001220703125,300.1700134277344,287.8939819335937,298.261962890625,297.3833923339844,284.8330078125,1.0,0.5515708327293396,0.4249107837677002,0.4249107837677002,1.0,1.0,-3.0149388313293457,0.9518948197364808,2.0630440711975098,0.2730114459991455,0.8977953195571899,0.8977953195571899,0.0,119.33341217041016,142.0,41302.74609375,0.0,2173.997314453125,1.0,280.6578369140625,283.3655090332031,290.9169921875,293.5570678710937,293.1499938964844,293.1499938964844,280.95001220703125,36116.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566546082496644,1.0,0.0,0.0,3.649024248123169,3.649048328399658,8.88478268734616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8564453125,0.0,1532.9544677734375,1895.4371337890625,0.0,3922.709228515625,0.9051288366317748,1.0,0.0,3.0,1.0,0.0
12147840,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.955214500427246,0.4273538291454315,0.3855111002922058,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9990000128746032,0.6459982395172119,0.4735623300075531,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.984459400177002,0.4708428680896759,0.3291849792003631,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8722508549690247,0.3321715295314789,0.316039115190506,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7652456164360046,0.2219451814889907,1.006682515144348,284.8339233398437,284.95001220703125,300.1700134277344,287.8939819335937,298.261962890625,297.3833923339844,284.8330078125,1.0,0.5515708327293396,0.4249107837677002,0.4249107837677002,1.0,1.0,-3.0149388313293457,0.9518948197364808,2.0630440711975098,0.2730114459991455,0.8977953195571899,0.8977953195571899,0.0,119.33341217041016,142.0,41302.74609375,0.0,2173.997314453125,1.0,280.6578369140625,283.3655090332031,290.9169921875,293.5570678710937,293.1499938964844,293.1499938964844,280.95001220703125,36116.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566546082496644,1.0,0.0,0.0,3.649024248123169,3.649048328399658,8.88478268734616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8564453125,0.0,1532.9544677734375,1895.4371337890625,0.0,3922.709228515625,0.9051288366317748,1.0,0.0,3.0,1.0,0.0
