time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9542611837387084,0.4269888401031494,0.3849165141582489,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.6484102606773376,0.4741453826427459,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.985045611858368,0.4726796448230743,0.3302837312221527,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8720295429229736,0.3324736654758453,0.3161899149417877,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7650226354598999,0.2221124470233917,1.007040023803711,284.9700012207031,284.95001220703125,300.16192626953125,287.9286193847656,298.2608642578125,297.38580322265625,284.97869873046875,1.0,0.551993727684021,0.4247548878192901,0.4247548878192901,1.0,1.0,-3.016853094100952,0.95222270488739,2.064630508422852,0.2728496491909027,0.8992265462875366,0.8992265462875366,0.0,119.55359649658205,142.0,40553.1796875,0.0,2178.506591796875,1.0,280.9012756347656,283.5392150878906,290.8821716308594,293.3888244628906,293.1499938964844,293.1499938964844,280.95001220703125,36039.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484628438949584,1.0,0.0,0.0,3.6481471061706543,3.648171186447144,8.880512041287147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.75244140625,0.0,1531.4024658203125,1895.4371337890625,0.0,3849.103759765625,0.9049355983734132,1.0,0.0,3.0,1.0,0.0
12147960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9541879296302797,0.4271273612976074,0.3848785161972046,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6511124968528748,0.4741994440555572,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9862368702888488,0.474950224161148,0.3317478597164154,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8724228739738464,0.3330802321434021,0.3166495561599731,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7653334736824036,0.2225020825862884,1.0083845853805542,285.0250244140625,284.95001220703125,300.15380859375,287.9637451171875,298.2625427246094,297.3924255371094,285.0269775390625,1.0,0.5526572465896606,0.4245066046714782,0.4245066046714782,1.0,1.0,-3.0207974910736084,0.9530868530273438,2.0677106380462646,0.272763192653656,0.900321364402771,0.900321364402771,0.0,119.7196807861328,162.0,40535.77734375,0.0,2186.328857421875,1.0,280.9422912597656,283.5931701660156,290.9151916503906,293.4519348144531,293.1499938964844,293.1499938964844,280.6499938964844,35955.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430839419364928,1.0,0.0,0.0,3.649764060974121,3.6497881412506095,8.888385423233558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.84716796875,0.0,1532.5733642578125,1895.4371337890625,0.0,3800.448974609375,0.905210256576538,1.0,0.0,3.0,1.0,0.0
12148020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9516576528549194,0.4260262846946716,0.3843340873718261,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6552274227142334,0.4770013093948364,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9867923855781556,0.4783365726470947,0.3343852758407593,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.871393084526062,0.3336027860641479,0.3174052536487579,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7644256949424744,0.222819373011589,1.010730504989624,284.86187744140625,284.95001220703125,300.1374206542969,288.03515625,298.25543212890625,297.390625,284.8612060546875,1.0,0.5546733736991882,0.4240100085735321,0.4240100085735321,1.0,1.0,-3.0304102897644043,0.9554092288017272,2.075001239776612,0.2728950977325439,0.8978002071380615,0.8978002071380615,0.0,120.81107330322266,182.0,41558.9453125,0.0,2209.011474609375,1.0,280.6578369140625,283.3832702636719,291.0646057128906,293.7201843261719,293.1499938964844,293.1499938964844,280.95001220703125,36086.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529343843460084,1.0,0.0,0.0,3.647310733795166,3.6473348140716553,8.876440347194148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1279296875,0.0,1530.828369140625,1895.4371337890625,0.0,3889.358642578125,0.90472674369812,1.0,0.0,3.0,1.0,0.0
12148080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9516576528549194,0.4260262846946716,0.3843340873718261,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6552274227142334,0.4770013093948364,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9867923855781556,0.4783365726470947,0.3343852758407593,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.871393084526062,0.3336027860641479,0.3174052536487579,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7644256949424744,0.222819373011589,1.010730504989624,284.86187744140625,284.95001220703125,300.1374206542969,288.03515625,298.25543212890625,297.390625,284.8612060546875,1.0,0.5546733736991882,0.4240100085735321,0.4240100085735321,1.0,1.0,-3.0304102897644043,0.9554092288017272,2.075001239776612,0.2728950977325439,0.8978002071380615,0.8978002071380615,0.0,120.81107330322266,182.0,41558.9453125,0.0,2209.011474609375,1.0,280.6578369140625,283.3832702636719,291.0646057128906,293.7201843261719,293.1499938964844,293.1499938964844,280.95001220703125,36086.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529343843460084,1.0,0.0,0.0,3.647310733795166,3.6473348140716553,8.876440347194148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1279296875,0.0,1530.828369140625,1895.4371337890625,0.0,3889.358642578125,0.90472674369812,1.0,0.0,3.0,1.0,0.0
12148140,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.947137176990509,0.4258739948272705,0.3838235735893249,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.659123420715332,0.4825453460216522,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9857975840568542,0.4825356900691986,0.3370485603809356,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8686645030975342,0.3345529437065124,0.3181086480617523,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7619935870170593,0.2233753502368927,1.0126944780349731,285.05645751953125,284.95001220703125,300.1208190917969,288.107421875,298.2511901855469,297.39263916015625,285.0585632324219,1.0,0.5575641989707947,0.4235134124755859,0.4235134124755859,1.0,1.0,-3.0428624153137207,0.9587738513946532,2.0840885639190674,0.2733480036258697,0.9007709622383118,0.9007709622383118,0.0,122.72218322753906,202.0,40849.30078125,0.0,2241.175537109375,1.0,280.9421691894531,283.6135559082031,291.0644836425781,293.62066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35916.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404698014259338,1.0,0.0,0.0,3.649485349655152,3.6495091915130615,8.887027433956973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.552734375,0.0,1531.973388671875,1895.4371337890625,0.0,3776.716064453125,0.9051222205162048,1.0,0.0,3.0,1.0,0.0
12148200,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.947137176990509,0.4258739948272705,0.3838235735893249,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.659123420715332,0.4825453460216522,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9857975840568542,0.4825356900691986,0.3370485603809356,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8686645030975342,0.3345529437065124,0.3181086480617523,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7619935870170593,0.2233753502368927,1.0126944780349731,285.05645751953125,284.95001220703125,300.1208190917969,288.107421875,298.2511901855469,297.39263916015625,285.0585632324219,1.0,0.5575641989707947,0.4235134124755859,0.4235134124755859,1.0,1.0,-3.0428624153137207,0.9587738513946532,2.0840885639190674,0.2733480036258697,0.9007709622383118,0.9007709622383118,0.0,122.72218322753906,202.0,40849.30078125,0.0,2241.175537109375,1.0,280.9421691894531,283.6135559082031,291.0644836425781,293.62066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35916.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404698014259338,1.0,0.0,0.0,3.649485349655152,3.6495091915130615,8.887027433956973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.552734375,0.0,1531.973388671875,1895.4371337890625,0.0,3776.716064453125,0.9051222205162048,1.0,0.0,3.0,1.0,0.0
12148260,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9411798119544984,0.4248329997062683,0.3833790719509125,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6618391275405884,0.4901126623153686,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.983701765537262,0.4859877526760101,0.3397713601589203,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8649168014526367,0.3351006209850311,0.3189397752285003,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7587140798568726,0.2236687690019607,1.0151883363723757,284.8970642089844,284.95001220703125,300.10406494140625,288.17974853515625,298.2389221191406,297.3835754394531,284.8965759277344,1.0,0.5613115429878235,0.4228304326534271,0.4228304326534271,1.0,1.0,-3.0586960315704346,0.9629111289978028,2.095784902572632,0.273907721042633,0.8987447619438171,0.8987447619438171,0.0,125.32100677490234,222.0,41933.8125,0.0,2283.301513671875,1.0,280.6578369140625,283.40655517578125,291.2133483886719,293.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511327743530272,1.0,0.0,0.0,3.6487691402435294,3.64879322052002,8.883540090209863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.79443359375,0.0,1532.0958251953125,1895.4371337890625,0.0,3873.161376953125,0.905021071434021,1.0,0.0,3.0,1.0,0.0
12148320,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9411798119544984,0.4248329997062683,0.3833790719509125,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6618391275405884,0.4901126623153686,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.983701765537262,0.4859877526760101,0.3397713601589203,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8649168014526367,0.3351006209850311,0.3189397752285003,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7587140798568726,0.2236687690019607,1.0151883363723757,284.8970642089844,284.95001220703125,300.10406494140625,288.17974853515625,298.2389221191406,297.3835754394531,284.8965759277344,1.0,0.5613115429878235,0.4228304326534271,0.4228304326534271,1.0,1.0,-3.0586960315704346,0.9629111289978028,2.095784902572632,0.273907721042633,0.8987447619438171,0.8987447619438171,0.0,125.32100677490234,222.0,41933.8125,0.0,2283.301513671875,1.0,280.6578369140625,283.40655517578125,291.2133483886719,293.89263916015625,293.1499938964844,293.1499938964844,280.95001220703125,36039.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511327743530272,1.0,0.0,0.0,3.6487691402435294,3.64879322052002,8.883540090209863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.79443359375,0.0,1532.0958251953125,1895.4371337890625,0.0,3873.161376953125,0.905021071434021,1.0,0.0,3.0,1.0,0.0
12148380,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9334241151809692,0.4247277677059173,0.3829607367515564,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9990000128746032,0.6642109155654907,0.500214159488678,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9801642894744872,0.4902613759040832,0.3425187468528747,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8597822189331055,0.3360694944858551,0.3197106719017029,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7541800737380981,0.2241886109113693,1.017234444618225,285.09393310546875,284.95001220703125,300.0871276855469,288.2513427734375,298.2297668457031,297.3788452148437,285.0961303710937,1.0,0.5658606290817261,0.4221474230289459,0.4221474230289459,1.0,1.0,-3.077019453048706,0.9679310917854308,2.10908842086792,0.2747051119804382,0.9022324085235596,0.9022324085235596,0.0,128.7257537841797,242.0,41270.3671875,0.0,2334.647705078125,1.0,280.9421691894531,283.6385498046875,291.2127990722656,293.79571533203125,293.1499938964844,293.1499938964844,280.6499938964844,35865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395476579666138,1.0,0.0,0.0,3.652872085571289,3.6528961658477774,8.903530215320643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.0595703125,0.0,1535.3555908203125,1895.4371337890625,0.0,3768.3310546875,0.9058445692062378,1.0,0.0,3.0,1.0,0.0
12148440,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9334241151809692,0.4247277677059173,0.3829607367515564,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9990000128746032,0.6642109155654907,0.500214159488678,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9801642894744872,0.4902613759040832,0.3425187468528747,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8597822189331055,0.3360694944858551,0.3197106719017029,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7541800737380981,0.2241886109113693,1.017234444618225,285.09393310546875,284.95001220703125,300.0871276855469,288.2513427734375,298.2297668457031,297.3788452148437,285.0961303710937,1.0,0.5658606290817261,0.4221474230289459,0.4221474230289459,1.0,1.0,-3.077019453048706,0.9679310917854308,2.10908842086792,0.2747051119804382,0.9022324085235596,0.9022324085235596,0.0,128.7257537841797,242.0,41270.3671875,0.0,2334.647705078125,1.0,280.9421691894531,283.6385498046875,291.2127990722656,293.79571533203125,293.1499938964844,293.1499938964844,280.6499938964844,35865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395476579666138,1.0,0.0,0.0,3.652872085571289,3.6528961658477774,8.903530215320643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.0595703125,0.0,1535.3555908203125,1895.4371337890625,0.0,3768.3310546875,0.9058445692062378,1.0,0.0,3.0,1.0,0.0
12148500,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9298059344291688,0.4244682490825653,0.3830410838127136,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6650603413581848,0.5053414702415466,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9785208702087402,0.4922279715538025,0.3440960943698883,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8574264645576477,0.3364969491958618,0.3203010261058807,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7521132230758667,0.2244252860546112,1.0189695358276367,284.9743957519531,284.95001220703125,300.0785827636719,288.2865905761719,298.2235107421875,297.3740539550781,284.96746826171875,1.0,0.5684356093406677,0.4218059480190277,0.4218059480190277,1.0,1.0,-3.0879721641540527,0.9710846543312072,2.1168875694274902,0.2753886580467224,0.9012603759765624,0.9012603759765624,0.0,130.54554748535156,242.0,42205.46875,0.0,2364.472900390625,1.0,280.6986083984375,283.475830078125,291.3200378417969,294.0482177734375,293.1499938964844,293.1499938964844,280.6499938964844,35921.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465879201889038,1.0,0.0,0.0,3.654587745666504,3.654611825942993,8.9118952928402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.57568359375,0.0,1537.6890869140625,1895.4371337890625,0.0,3832.171875,0.9062130451202391,1.0,0.0,3.0,1.0,0.0
12148560,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.924579918384552,0.4237297475337982,0.3826009929180145,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.6652424931526184,0.5121156573295593,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9756032824516296,0.4937736988067627,0.3453224599361419,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8539706468582153,0.3366276025772095,0.3206027448177337,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7490949630737305,0.2244364023208618,1.019767165184021,284.93719482421875,284.95001220703125,300.07000732421875,288.3214111328125,298.2129211425781,297.3632202148437,284.93682861328125,1.0,0.571194052696228,0.4213691651821136,0.4213691651821136,1.0,1.0,-3.098383903503418,0.9738052487373352,2.1245787143707275,0.2757694125175476,0.900758683681488,0.900758683681488,0.0,132.80979919433594,262.0,42411.86328125,0.0,2395.8330078125,1.0,280.6576843261719,283.4333801269531,291.3586730957031,294.068603515625,293.1499938964844,293.1499938964844,280.3500061035156,35981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509143233299256,1.0,0.0,0.0,3.654283761978149,3.654307842254639,8.910412248042121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.63818359375,0.0,1537.8040771484375,1895.4371337890625,0.0,3871.195556640625,0.9062154293060304,1.0,0.0,3.0,1.0,0.0
12148620,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.9116533994674684,0.421551764011383,0.3810297846794128,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.9990000128746032,0.6636983156204224,0.5290806889533997,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9672042727470398,0.496210515499115,0.347289890050888,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.845128059387207,0.3363303244113922,0.3206802010536194,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7413119673728943,0.2239747941493988,1.0193078517913818,284.76287841796875,284.95001220703125,300.0526733398437,288.38922119140625,298.1840515136719,297.33062744140625,284.762451171875,1.0,0.5772311687469482,0.4204955995082855,0.4204955995082855,1.0,1.0,-3.118797540664673,0.9790394902229308,2.1397581100463867,0.2764002978801727,0.8967790603637695,0.8967790603637695,0.0,138.36239624023438,282.0,43536.96875,0.0,2463.81494140625,1.0,280.35821533203125,283.2122497558594,291.4391784667969,294.2370910644531,293.1499938964844,293.1499938964844,280.6499938964844,36179.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642276763916016,1.0,0.0,0.0,3.648204803466797,3.648228883743286,8.880792279342131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.10546875,0.0,1532.513916015625,1895.4371337890625,0.0,3990.18115234375,0.9049860239028932,1.0,0.0,3.0,1.0,0.0
12148680,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.9116533994674684,0.421551764011383,0.3810297846794128,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.9990000128746032,0.6636983156204224,0.5290806889533997,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9672042727470398,0.496210515499115,0.347289890050888,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.845128059387207,0.3363303244113922,0.3206802010536194,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7413119673728943,0.2239747941493988,1.0193078517913818,284.76287841796875,284.95001220703125,300.0526733398437,288.38922119140625,298.1840515136719,297.33062744140625,284.762451171875,1.0,0.5772311687469482,0.4204955995082855,0.4204955995082855,1.0,1.0,-3.118797540664673,0.9790394902229308,2.1397581100463867,0.2764002978801727,0.8967790603637695,0.8967790603637695,0.0,138.36239624023438,282.0,43536.96875,0.0,2463.81494140625,1.0,280.35821533203125,283.2122497558594,291.4391784667969,294.2370910644531,293.1499938964844,293.1499938964844,280.6499938964844,36179.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642276763916016,1.0,0.0,0.0,3.648204803466797,3.648228883743286,8.880792279342131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.10546875,0.0,1532.513916015625,1895.4371337890625,0.0,3990.18115234375,0.9049860239028932,1.0,0.0,3.0,1.0,0.0
12148740,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9002842307090759,0.4209831058979034,0.380184918642044,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.6619190573692322,0.5468268990516663,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9586509466171264,0.5000757575035095,0.3497448265552521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8366518020629883,0.3368163704872131,0.3210190832614898,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7337332367897034,0.2239681929349899,1.019203782081604,284.9627685546875,284.95001220703125,300.0351867675781,288.4539794921875,298.1636657714844,297.31005859375,284.965087890625,1.0,0.5839399695396423,0.4196220636367798,0.4196220636367798,1.0,1.0,-3.142343521118164,0.9853843450546264,2.156959056854248,0.2773429453372955,0.8985360860824585,0.8985360860824585,0.0,144.426513671875,302.0,42877.01171875,0.0,2541.447265625,1.0,280.6421813964844,283.4484558105469,291.4151611328125,294.1034545898437,293.1499938964844,293.1499938964844,280.95001220703125,36030.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521152973175048,1.0,0.0,0.0,3.646148681640625,3.646172523498535,8.870784427017497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.39990234375,0.0,1529.1131591796875,1895.4371337890625,0.0,3881.998291015625,0.904453456401825,1.0,0.0,3.0,1.0,0.0
12148800,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9002842307090759,0.4209831058979034,0.380184918642044,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.6619190573692322,0.5468268990516663,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9586509466171264,0.5000757575035095,0.3497448265552521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8366518020629883,0.3368163704872131,0.3210190832614898,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7337332367897034,0.2239681929349899,1.019203782081604,284.9627685546875,284.95001220703125,300.0351867675781,288.4539794921875,298.1636657714844,297.31005859375,284.965087890625,1.0,0.5839399695396423,0.4196220636367798,0.4196220636367798,1.0,1.0,-3.142343521118164,0.9853843450546264,2.156959056854248,0.2773429453372955,0.8985360860824585,0.8985360860824585,0.0,144.426513671875,302.0,42877.01171875,0.0,2541.447265625,1.0,280.6421813964844,283.4484558105469,291.4151611328125,294.1034545898437,293.1499938964844,293.1499938964844,280.95001220703125,36030.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521152973175048,1.0,0.0,0.0,3.646148681640625,3.646172523498535,8.870784427017497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.39990234375,0.0,1529.1131591796875,1895.4371337890625,0.0,3881.998291015625,0.904453456401825,1.0,0.0,3.0,1.0,0.0
12148860,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.8948083519935608,0.4214545786380768,0.3804776966571808,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.9990000128746032,0.6613077521324158,0.5570508241653442,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9544432759284972,0.5033391118049622,0.3519128262996673,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.8324614763259888,0.3377173244953155,0.3218028843402862,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7299729585647583,0.2244172096252441,1.0210975408554075,285.14764404296875,284.95001220703125,300.0238952636719,288.4935302734375,298.1568603515625,297.3060913085937,285.15362548828125,1.0,0.5885956883430481,0.4189867973327636,0.4189867973327636,1.0,1.0,-3.16080904006958,0.9904680848121644,2.1703410148620605,0.2782150208950043,0.9019132256507874,0.9019132256507874,0.0,148.20252990722656,302.0,42196.87890625,0.0,2597.80712890625,1.0,280.91925048828125,283.6697998046875,291.42071533203125,294.0192565917969,293.1499938964844,293.1499938964844,280.95001220703125,35856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408291578292848,1.0,0.0,0.0,3.649715423583984,3.6497395038604736,8.888148954611097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.23095703125,0.0,1531.779296875,1895.4371337890625,0.0,3779.9814453125,0.9051593542099,1.0,0.0,3.0,1.0,0.0
12148920,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8921653628349304,0.4218370318412781,0.3808756470680237,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.9990000128746032,0.6610791087150574,0.562457799911499,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.952472448348999,0.5052980780601501,0.3533077836036682,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8304650783538818,0.3383463323116302,0.3224279880523681,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.728191077709198,0.2247814536094665,1.0228652954101562,285.1832580566406,284.95001220703125,300.0174865722656,288.5150146484375,298.154296875,297.30572509765625,285.18572998046875,1.0,0.5913394689559937,0.4186294376850128,0.4186294376850128,1.0,1.0,-3.1723406314849854,0.9937260746955872,2.178614616394043,0.2788567543029785,0.903434991836548,0.903434991836548,0.0,150.29766845703125,322.0,42280.66015625,0.0,2631.888916015625,1.0,280.9417724609375,283.7034606933594,291.4642944335937,294.0963439941406,293.1499938964844,293.1499938964844,280.6499938964844,35786.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385154843330384,1.0,0.0,0.0,3.6533315181732178,3.653355598449707,8.905769846023759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.1572265625,0.0,1535.2813720703125,1895.4371337890625,0.0,3758.937744140625,0.9058989882469176,1.0,0.0,3.0,1.0,0.0
12148980,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8828250169754028,0.4212118685245514,0.3810164928436279,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6584480404853821,0.5802310109138489,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9447325468063354,0.5092436671257019,0.3565380275249481,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8235045075416565,0.3391880691051483,0.3237285614013672,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7220406532287598,0.225203052163124,1.026711106300354,285.0346374511719,284.95001220703125,299.9996337890625,288.5715026855469,298.1355285644531,297.2878723144531,285.0345458984375,1.0,0.5993938446044922,0.4176368117332458,0.4176368117332458,1.0,1.0,-3.203953981399536,1.002572536468506,2.2013814449310303,0.2806228101253509,0.903312623500824,0.903312623500824,0.0,157.04876708984375,340.0,43548.6171875,0.0,2731.998046875,1.0,280.65777587890625,283.5040588378906,291.6180419921875,294.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,35870.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522631764411926,1.0,0.0,0.0,3.658829927444458,3.6588540077209473,8.932596529120929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.40234375,0.0,1542.04052734375,1895.4371337890625,0.0,3883.32763671875,0.9071593284606934,1.0,0.0,3.0,1.0,0.0
12149040,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8828250169754028,0.4212118685245514,0.3810164928436279,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6584480404853821,0.5802310109138489,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9447325468063354,0.5092436671257019,0.3565380275249481,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8235045075416565,0.3391880691051483,0.3237285614013672,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7220406532287598,0.225203052163124,1.026711106300354,285.0346374511719,284.95001220703125,299.9996337890625,288.5715026855469,298.1355285644531,297.2878723144531,285.0345458984375,1.0,0.5993938446044922,0.4176368117332458,0.4176368117332458,1.0,1.0,-3.203953981399536,1.002572536468506,2.2013814449310303,0.2806228101253509,0.903312623500824,0.903312623500824,0.0,157.04876708984375,340.0,43548.6171875,0.0,2731.998046875,1.0,280.65777587890625,283.5040588378906,291.6180419921875,294.3978271484375,293.1499938964844,293.1499938964844,280.3500061035156,35870.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522631764411926,1.0,0.0,0.0,3.658829927444458,3.6588540077209473,8.932596529120929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.40234375,0.0,1542.04052734375,1895.4371337890625,0.0,3883.32763671875,0.9071593284606934,1.0,0.0,3.0,1.0,0.0
12149100,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8770166635513306,0.4203449487686157,0.3805433213710785,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6559123992919922,0.5908644199371338,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.939473271369934,0.510712206363678,0.3577779233455658,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8190708756446838,0.3392156660556793,0.3240185379981994,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7180719375610352,0.2251169383525848,1.0274300575256348,284.90533447265625,284.95001220703125,299.9906311035156,288.59783935546875,298.12261962890625,297.2739562988281,284.899169921875,1.0,0.6036022305488586,0.4171404838562011,0.4171404838562011,1.0,1.0,-3.2188758850097656,1.0066518783569336,2.212224006652832,0.2813591063022613,0.901758909225464,0.901758909225464,0.0,161.00656127929688,340.0,44613.1796875,0.0,2784.125244140625,1.0,280.4009704589844,283.3314208984375,291.68182373046875,294.5908203125,293.1499938964844,293.1499938964844,280.3500061035156,35963.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626717567443848,1.0,0.0,0.0,3.659378290176392,3.65940260887146,8.93527499101765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.69189453125,0.0,1543.3572998046875,1895.4371337890625,0.0,3976.365966796875,0.9073085188865662,1.0,0.0,3.0,1.0,0.0
12149160,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8706135749816895,0.4192736744880676,0.3797581791877746,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.6524925231933594,0.6025828719139099,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.933401584625244,0.5119874477386475,0.3587926924228668,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8140205144882202,0.3390498161315918,0.324066162109375,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7134742140769958,0.2248723357915878,1.0272765159606934,284.8744812011719,284.95001220703125,299.9815673828125,288.622802734375,298.109130859375,297.2596130371094,284.87457275390625,1.0,0.607919454574585,0.4165062606334686,0.4165062606334686,1.0,1.0,-3.2331154346466064,1.0101275444030762,2.2229878902435303,0.281637966632843,0.9009016752243042,0.9009016752243042,0.0,165.34791564941406,358.0,44915.98828125,0.0,2837.407470703125,1.0,280.35821533203125,283.29412841796875,291.685546875,294.56951904296875,293.1499938964844,293.1499938964844,280.04998779296875,36035.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681801795959472,1.0,0.0,0.0,3.657989740371704,3.658013820648194,8.928495276450121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.00732421875,0.0,1542.3382568359375,1895.4371337890625,0.0,4025.160400390625,0.9070789217948914,1.0,0.0,3.0,1.0,0.0
12149220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.8529946804046631,0.416812390089035,0.3781261742115021,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9897404909133912,0.6441419124603271,0.6124854683876038,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9147648811340332,0.514215350151062,0.3607721626758575,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7983936667442322,0.3383488953113556,0.3240091204643249,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.6990880966186523,0.2240083515644073,1.026307225227356,284.71435546875,284.95001220703125,299.9633483886719,288.6681213378906,298.08746337890625,297.2396850585937,284.7115783691406,1.0,0.6167473196983337,0.4152378141880035,0.4152378141880035,1.0,1.0,-3.248250722885132,1.0124050378799438,2.235845804214477,0.2771678566932678,0.8964249491691589,0.8964249491691589,0.0,177.65357971191406,376.0,46215.82421875,0.0,2933.51318359375,1.0,280.0582275390625,283.0853576660156,291.725830078125,294.7012939453125,293.1499938964844,293.1499938964844,280.3500061035156,36233.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823967814445496,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.7509765625,0.0,1534.784912109375,1895.4371337890625,0.0,4149.5224609375,0.9053968191146852,1.0,0.0,3.0,1.0,0.0
12149280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.8529946804046631,0.416812390089035,0.3781261742115021,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9897404909133912,0.6441419124603271,0.6124854683876038,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9147648811340332,0.514215350151062,0.3607721626758575,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7983936667442322,0.3383488953113556,0.3240091204643249,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.6990880966186523,0.2240083515644073,1.026307225227356,284.71435546875,284.95001220703125,299.9633483886719,288.6681213378906,298.08746337890625,297.2396850585937,284.7115783691406,1.0,0.6167473196983337,0.4152378141880035,0.4152378141880035,1.0,1.0,-3.248250722885132,1.0124050378799438,2.235845804214477,0.2771678566932678,0.8964249491691589,0.8964249491691589,0.0,177.65357971191406,376.0,46215.82421875,0.0,2933.51318359375,1.0,280.0582275390625,283.0853576660156,291.725830078125,294.7012939453125,293.1499938964844,293.1499938964844,280.3500061035156,36233.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823967814445496,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.7509765625,0.0,1534.784912109375,1895.4371337890625,0.0,4149.5224609375,0.9053968191146852,1.0,0.0,3.0,1.0,0.0
12149340,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8326259851455688,0.4158070981502533,0.3774062693119049,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9656839966773988,0.6400644183158875,0.6081421971321106,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8932770490646362,0.5178143978118896,0.3634215593338012,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7786797285079956,0.3383919894695282,0.3244333565235138,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6808666586875916,0.2235200405120849,1.0264170169830322,284.8877258300781,284.95001220703125,299.9449157714844,288.706787109375,298.0789794921875,297.2398681640625,284.8892517089844,1.0,0.6255407333374023,0.4139693677425384,0.4139693677425384,1.0,1.0,-3.241973638534546,1.006524682044983,2.2354490756988525,0.2762855291366577,0.8969979882240295,0.8969979882240295,0.0,195.0416412353516,379.0,45147.89453125,0.0,3020.135009765625,1.0,280.3421630859375,283.2994079589844,291.6716003417969,294.51690673828125,293.1499938964844,293.1499938964844,280.6499938964844,36119.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971224308013916,1.0,0.0,0.0,3.644624710083008,3.644648790359497,8.863370908329671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15185546875,0.0,1528.0916748046875,1895.4371337890625,0.0,4051.985107421875,0.9041700959205629,1.0,0.0,3.0,1.0,0.0
12149400,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8326259851455688,0.4158070981502533,0.3774062693119049,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9656839966773988,0.6400644183158875,0.6081421971321106,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8932770490646362,0.5178143978118896,0.3634215593338012,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7786797285079956,0.3383919894695282,0.3244333565235138,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6808666586875916,0.2235200405120849,1.0264170169830322,284.8877258300781,284.95001220703125,299.9449157714844,288.706787109375,298.0789794921875,297.2398681640625,284.8892517089844,1.0,0.6255407333374023,0.4139693677425384,0.4139693677425384,1.0,1.0,-3.241973638534546,1.006524682044983,2.2354490756988525,0.2762855291366577,0.8969979882240295,0.8969979882240295,0.0,195.0416412353516,379.0,45147.89453125,0.0,3020.135009765625,1.0,280.3421630859375,283.2994079589844,291.6716003417969,294.51690673828125,293.1499938964844,293.1499938964844,280.6499938964844,36119.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971224308013916,1.0,0.0,0.0,3.644624710083008,3.644648790359497,8.863370908329671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15185546875,0.0,1528.0916748046875,1895.4371337890625,0.0,4051.985107421875,0.9041700959205629,1.0,0.0,3.0,1.0,0.0
12149460,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8205357193946838,0.4161116778850555,0.3779331147670746,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.948781967163086,0.6391956806182861,0.6072610020637512,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8815563917160034,0.5227135419845581,0.367007166147232,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7670844793319702,0.3394352197647095,0.3257185220718384,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6700222492218018,0.2238581776618957,1.0294674634933472,285.0818786621094,284.95001220703125,299.9263000488281,288.738037109375,298.0794982910156,297.251220703125,285.0836181640625,1.0,0.6338559985160828,0.413114994764328,0.413114994764328,1.0,1.0,-3.251062393188477,1.007459282875061,2.243602991104126,0.2750174403190613,0.9003539681434631,0.9003539681434631,0.0,208.26852416992188,382.0,44164.0546875,0.0,3113.0,1.0,280.6417236328125,283.5321960449219,291.6846618652344,294.4503479003906,293.1499938964844,293.1499938964844,280.3500061035156,35911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571951627731324,1.0,0.0,0.0,3.647263288497925,3.647287368774414,8.876209562913573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.3564453125,0.0,1529.4638671875,1895.4371337890625,0.0,3927.544189453125,0.9046235084533693,1.0,0.0,3.0,1.0,0.0
12149520,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8205357193946838,0.4161116778850555,0.3779331147670746,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.948781967163086,0.6391956806182861,0.6072610020637512,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8815563917160034,0.5227135419845581,0.367007166147232,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7670844793319702,0.3394352197647095,0.3257185220718384,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.6700222492218018,0.2238581776618957,1.0294674634933472,285.0818786621094,284.95001220703125,299.9263000488281,288.738037109375,298.0794982910156,297.251220703125,285.0836181640625,1.0,0.6338559985160828,0.413114994764328,0.413114994764328,1.0,1.0,-3.251062393188477,1.007459282875061,2.243602991104126,0.2750174403190613,0.9003539681434631,0.9003539681434631,0.0,208.26852416992188,382.0,44164.0546875,0.0,3113.0,1.0,280.6417236328125,283.5321960449219,291.6846618652344,294.4503479003906,293.1499938964844,293.1499938964844,280.3500061035156,35911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571951627731324,1.0,0.0,0.0,3.647263288497925,3.647287368774414,8.876209562913573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.3564453125,0.0,1529.4638671875,1895.4371337890625,0.0,3927.544189453125,0.9046235084533693,1.0,0.0,3.0,1.0,0.0
12149580,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8094369769096375,0.4150354564189911,0.3779038190841675,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9331952333450316,0.6375395655632019,0.6066252589225769,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8715442419052124,0.5263702273368835,0.3702321350574493,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7572633624076843,0.3398199677467346,0.3268542885780334,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.660930335521698,0.2238604575395584,1.0326828956604004,284.9275207519531,284.95001220703125,299.9075012207031,288.76123046875,298.0722045898437,297.2513732910156,284.9266662597656,1.0,0.6417194604873657,0.4122605919837951,0.4122605919837951,1.0,1.0,-3.2593843936920166,1.0081230401992798,2.251261234283448,0.2739132940769195,0.8987839818000793,0.8987839818000793,0.0,220.9724273681641,385.0,45368.72265625,0.0,3201.754638671875,1.0,280.3578491210937,283.3331298828125,291.8009338378906,294.7073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36013.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969267964363098,1.0,0.0,0.0,3.6474549770355225,3.647479057312012,8.877142363417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.42724609375,0.0,1530.443115234375,1895.4371337890625,0.0,4034.757568359375,0.9047107696533204,1.0,0.0,3.0,1.0,0.0
12149640,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8094369769096375,0.4150354564189911,0.3779038190841675,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9331952333450316,0.6375395655632019,0.6066252589225769,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8715442419052124,0.5263702273368835,0.3702321350574493,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7572633624076843,0.3398199677467346,0.3268542885780334,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.660930335521698,0.2238604575395584,1.0326828956604004,284.9275207519531,284.95001220703125,299.9075012207031,288.76123046875,298.0722045898437,297.2513732910156,284.9266662597656,1.0,0.6417194604873657,0.4122605919837951,0.4122605919837951,1.0,1.0,-3.2593843936920166,1.0081230401992798,2.251261234283448,0.2739132940769195,0.8987839818000793,0.8987839818000793,0.0,220.9724273681641,385.0,45368.72265625,0.0,3201.754638671875,1.0,280.3578491210937,283.3331298828125,291.8009338378906,294.7073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36013.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969267964363098,1.0,0.0,0.0,3.6474549770355225,3.647479057312012,8.877142363417079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.42724609375,0.0,1530.443115234375,1895.4371337890625,0.0,4034.757568359375,0.9047107696533204,1.0,0.0,3.0,1.0,0.0
12149700,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8034396767616272,0.4146194458007812,0.3775517344474792,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9251936674118042,0.6368420720100403,0.6059892773628235,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8664916157722473,0.5283378958702087,0.3716119825839996,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7523417472839355,0.3400057256221771,0.3271740674972534,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6563631296157837,0.22383514046669,1.0334540605545044,285.0523986816406,284.95001220703125,299.8980407714844,288.7695617675781,298.0688781738281,297.25201416015625,285.0594482421875,1.0,0.6454593539237976,0.4118334054946899,0.4118334054946899,1.0,1.0,-3.2611634731292725,1.0076072216033936,2.253556251525879,0.272935003042221,0.9006639122962952,0.9006639122962952,0.0,227.5698699951172,385.0,44444.84765625,0.0,3242.400390625,1.0,280.60125732421875,283.4950866699219,291.74664306640625,294.5169372558594,293.1499938964844,293.1499938964844,280.6499938964844,35933.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637933373451232,1.0,0.0,0.0,3.648640394210816,3.6486644744873047,8.882913675734017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.69091796875,0.0,1531.1593017578125,1895.4371337890625,0.0,3986.3271484375,0.9049700498580932,1.0,0.0,3.0,1.0,0.0
