time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7986759543418884,0.4146217703819275,0.3776350319385528,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9188185930252076,0.6366159915924072,0.6058377027511597,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8627589344978333,0.530714213848114,0.373321920633316,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7485160231590271,0.3404483795166015,0.327722817659378,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.6528015732765198,0.2240054607391357,1.034927487373352,285.0992126464844,284.95001220703125,299.8885192871094,288.7756042480469,298.0681457519531,297.2562866210937,285.1006164550781,1.0,0.6491023898124695,0.411402016878128,0.411402016878128,1.0,1.0,-3.265564203262329,1.0080136060714722,2.2575504779815674,0.2722726464271545,0.9021662473678588,0.9021662473678588,0.0,233.4105224609375,388.0,44379.18359375,0.0,3284.712890625,1.0,280.6423034667969,283.5435485839844,291.75030517578125,294.5493469238281,293.1499938964844,293.1499938964844,280.3500061035156,35853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607722163200378,1.0,0.0,0.0,3.652106046676636,3.652129888534546,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.490234375,0.0,1534.4193115234375,1895.4371337890625,0.0,3959.46630859375,0.9056628346443176,1.0,0.0,3.0,1.0,0.0
12149820,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7891499400138855,0.4133054316043854,0.3772868812084198,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9067407250404358,0.6348583102226257,0.605073869228363,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8554412126541138,0.5342168211936951,0.3763706088066101,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7411133050918579,0.3405927419662475,0.3285646140575409,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6459725499153137,0.2238599807024002,1.0372668504714966,284.9391174316406,284.95001220703125,299.8693542480469,288.7804870605469,298.0589294433594,297.25396728515625,284.93804931640625,1.0,0.6560750603675842,0.4105392098426819,0.4105392098426819,1.0,1.0,-3.271728992462158,1.0078598260879517,2.263869047164917,0.2708240747451782,0.900708019733429,0.900708019733429,0.0,245.2190093994141,391.0,45547.07421875,0.0,3364.410400390625,1.0,280.3578186035156,283.3398742675781,291.82525634765625,294.75311279296875,293.1499938964844,293.1499938964844,280.04998779296875,35974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734067320823668,1.0,0.0,0.0,3.6537773609161377,3.653801441192627,8.907943538360996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.537109375,0.0,1537.185302734375,1895.4371337890625,0.0,4071.15234375,0.9060953855514526,1.0,0.0,3.0,1.0,0.0
12149880,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7891499400138855,0.4133054316043854,0.3772868812084198,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9067407250404358,0.6348583102226257,0.605073869228363,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8554412126541138,0.5342168211936951,0.3763706088066101,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7411133050918579,0.3405927419662475,0.3285646140575409,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6459725499153137,0.2238599807024002,1.0372668504714966,284.9391174316406,284.95001220703125,299.8693542480469,288.7804870605469,298.0589294433594,297.25396728515625,284.93804931640625,1.0,0.6560750603675842,0.4105392098426819,0.4105392098426819,1.0,1.0,-3.271728992462158,1.0078598260879517,2.263869047164917,0.2708240747451782,0.900708019733429,0.900708019733429,0.0,245.2190093994141,391.0,45547.07421875,0.0,3364.410400390625,1.0,280.3578186035156,283.3398742675781,291.82525634765625,294.75311279296875,293.1499938964844,293.1499938964844,280.04998779296875,35974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734067320823668,1.0,0.0,0.0,3.6537773609161377,3.653801441192627,8.907943538360996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.537109375,0.0,1537.185302734375,1895.4371337890625,0.0,4071.15234375,0.9060953855514526,1.0,0.0,3.0,1.0,0.0
12149940,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7784032225608826,0.4108262062072754,0.3757689595222473,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8943852186203003,0.6317287683486938,0.602931797504425,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8471134901046753,0.536605715751648,0.3785588443279266,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.732862114906311,0.3398434817790985,0.3285618722438812,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6383702754974365,0.2229946255683899,1.0365986824035645,284.756103515625,284.95001220703125,299.8500061035156,288.7751159667969,298.0428466796875,297.2421875,284.7547912597656,1.0,0.6625562906265259,0.4096764326095581,0.4096764326095581,1.0,1.0,-3.269160509109497,1.004596471786499,2.264564037322998,0.2681913673877716,0.8965984582901001,0.8965984582901001,0.0,258.2308959960937,379.0,46619.484375,0.0,3431.2294921875,1.0,280.058349609375,283.1159973144531,291.8321838378906,294.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,36181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987945020198822,1.0,0.0,0.0,3.647680282592773,3.647704362869263,8.878239441401092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.76513671875,0.0,1531.9434814453125,1895.4371337890625,0.0,4197.3935546875,0.9048671722412108,1.0,0.0,3.0,1.0,0.0
12150000,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.7784032225608826,0.4108262062072754,0.3757689595222473,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8943852186203003,0.6317287683486938,0.602931797504425,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8471134901046753,0.536605715751648,0.3785588443279266,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.732862114906311,0.3398434817790985,0.3285618722438812,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.6383702754974365,0.2229946255683899,1.0365986824035645,284.756103515625,284.95001220703125,299.8500061035156,288.7751159667969,298.0428466796875,297.2421875,284.7547912597656,1.0,0.6625562906265259,0.4096764326095581,0.4096764326095581,1.0,1.0,-3.269160509109497,1.004596471786499,2.264564037322998,0.2681913673877716,0.8965984582901001,0.8965984582901001,0.0,258.2308959960937,379.0,46619.484375,0.0,3431.2294921875,1.0,280.058349609375,283.1159973144531,291.8321838378906,294.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,36181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987945020198822,1.0,0.0,0.0,3.647680282592773,3.647704362869263,8.878239441401092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.76513671875,0.0,1531.9434814453125,1895.4371337890625,0.0,4197.3935546875,0.9048671722412108,1.0,0.0,3.0,1.0,0.0
12150060,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7720931172370911,0.4099172055721283,0.3748455941677093,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8870564699172974,0.6303004026412964,0.6014707684516907,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8425260782241821,0.5391926765441895,0.3802670538425445,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7279717922210693,0.3397015929222107,0.3285087347030639,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6338320970535278,0.2225920259952545,1.0355613231658936,284.9046936035156,284.95001220703125,299.8359680175781,288.76715087890625,298.0364990234375,297.24102783203125,284.9078063964844,1.0,0.6665047407150269,0.4091202616691589,0.4091202616691589,1.0,1.0,-3.267026901245117,1.0023257732391355,2.264701128005981,0.2662571668624878,0.897466778755188,0.897466778755188,0.0,266.4359741210937,379.0,45532.81640625,0.0,3472.1484375,1.0,280.32818603515625,283.30615234375,291.735595703125,294.60675048828125,293.1499938964844,293.1499938964844,280.3500061035156,36093.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97954523563385,1.0,0.0,0.0,3.6447389125823975,3.644762754440308,8.863926268531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.07763671875,0.0,1528.0181884765625,1895.4371337890625,0.0,4124.76904296875,0.904187560081482,1.0,0.0,3.0,1.0,0.0
12150120,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7704098224639893,0.4097802340984344,0.3747631013393402,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8850272297859192,0.6299944519996643,0.6012098789215088,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8414710164070129,0.5404118299484253,0.3811424076557159,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7266626954078674,0.339799016714096,0.3286496996879577,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6326068639755249,0.2225566506385803,1.0356643199920654,284.91998291015625,284.95001220703125,299.8305053710937,288.76397705078125,298.0354919433594,297.2425842285156,284.92120361328125,1.0,0.6679043173789978,0.4089039862155914,0.4089039862155914,1.0,1.0,-3.2679574489593506,1.0020689964294434,2.2658884525299072,0.265749454498291,0.8975341320037842,0.8975341320037842,0.0,268.9526062011719,367.0,45492.234375,0.0,3488.319091796875,1.0,280.3421325683594,283.3226928710937,291.7332458496094,294.61383056640625,293.1499938964844,293.1499938964844,280.6499938964844,36070.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778388738632202,1.0,0.0,0.0,3.6443047523498535,3.644328594207764,8.861814535521262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9677734375,0.0,1527.3675537109375,1895.4371337890625,0.0,4109.90966796875,0.904063045978546,1.0,0.0,3.0,1.0,0.0
12150180,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.766456127166748,0.4100592136383056,0.3750270009040832,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8800944685935974,0.6298329830169678,0.6010139584541321,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8396854996681213,0.5455659627914429,0.3847129344940185,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7237026691436768,0.3407512605190277,0.3295990228652954,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.6298338174819946,0.2229456305503845,1.0377687215805054,285.1061706542969,284.95001220703125,299.8109436035156,288.7520751953125,298.0365905761719,297.2547607421875,285.1076354980469,1.0,0.6723387241363525,0.4081315696239471,0.4081315696239471,1.0,1.0,-3.275996208190918,1.0028152465820312,2.2731809616088867,0.2645565569400787,0.9011607766151428,0.9011607766151428,0.0,275.7929992675781,355.0,44443.80859375,0.0,3545.046142578125,1.0,280.6417236328125,283.5499267578125,291.70245361328125,294.4981994628906,293.1499938964844,293.1499938964844,280.3500061035156,35870.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646509289741516,1.0,0.0,0.0,3.6485226154327393,3.648546695709229,8.882340125637711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.56494140625,0.0,1530.5533447265625,1895.4371337890625,0.0,3993.934814453125,0.9048750400543212,1.0,0.0,3.0,1.0,0.0
12150240,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.766456127166748,0.4100592136383056,0.3750270009040832,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8800944685935974,0.6298329830169678,0.6010139584541321,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8396854996681213,0.5455659627914429,0.3847129344940185,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7237026691436768,0.3407512605190277,0.3295990228652954,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.6298338174819946,0.2229456305503845,1.0377687215805054,285.1061706542969,284.95001220703125,299.8109436035156,288.7520751953125,298.0365905761719,297.2547607421875,285.1076354980469,1.0,0.6723387241363525,0.4081315696239471,0.4081315696239471,1.0,1.0,-3.275996208190918,1.0028152465820312,2.2731809616088867,0.2645565569400787,0.9011607766151428,0.9011607766151428,0.0,275.7929992675781,355.0,44443.80859375,0.0,3545.046142578125,1.0,280.6417236328125,283.5499267578125,291.70245361328125,294.4981994628906,293.1499938964844,293.1499938964844,280.3500061035156,35870.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646509289741516,1.0,0.0,0.0,3.6485226154327393,3.648546695709229,8.882340125637711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.56494140625,0.0,1530.5533447265625,1895.4371337890625,0.0,3993.934814453125,0.9048750400543212,1.0,0.0,3.0,1.0,0.0
12150300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7650376558303833,0.4097748696804046,0.375158429145813,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8783165216445923,0.6293780207633972,0.6009899973869324,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8393555283546448,0.547737181186676,0.3865097165107727,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7227489948272705,0.3410637378692627,0.3301512598991394,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6289632320404053,0.2230840623378753,1.0393106937408447,284.9874267578125,284.95001220703125,299.8011169433594,288.745849609375,298.03472900390625,297.25738525390625,284.9808654785156,1.0,0.6742470860481262,0.407745361328125,0.407745361328125,1.0,1.0,-3.280810594558716,1.0034570693969729,2.277353525161743,0.2641712725162506,0.9002752900123596,0.9002752900123596,0.0,278.4485168457031,355.0,45455.65234375,0.0,3571.062255859375,1.0,280.39862060546875,283.3919677734375,291.77593994140625,294.7240295410156,293.1499938964844,293.1499938964844,280.3500061035156,35921.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718016982078552,1.0,0.0,0.0,3.650222539901733,3.650246381759644,8.89061823272641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.10693359375,0.0,1532.832275390625,1895.4371337890625,0.0,4057.06103515625,0.905239462852478,1.0,0.0,3.0,1.0,0.0
12150360,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7629486918449402,0.4089846611022949,0.3747332990169525,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8758915662765503,0.6283565163612366,0.6003586053848267,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8384198546409607,0.5494212508201599,0.3878853917121887,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7212975025177002,0.3410407304763794,0.3303737938404083,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.627669632434845,0.2229779809713363,1.0398482084274292,284.94500732421875,284.95001220703125,299.7912902832031,288.73944091796875,298.0295104980469,297.2553405761719,284.94390869140625,1.0,0.6759301424026489,0.4073548316955566,0.4073548316955566,1.0,1.0,-3.2821149826049805,1.0028436183929443,2.279271364212036,0.2633285522460937,0.8997790217399597,0.8997790217399597,0.0,281.4859313964844,343.0,45593.9609375,0.0,3591.107666015625,1.0,280.357666015625,283.345947265625,291.77935791015625,294.71014404296875,293.1499938964844,293.1499938964844,280.6499938964844,35980.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767025113105774,1.0,0.0,0.0,3.649996280670166,3.650020122528076,8.889516038834699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.173828125,0.0,1533.0167236328125,1895.4371337890625,0.0,4099.99462890625,0.9052544832229614,1.0,0.0,3.0,1.0,0.0
12150420,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7598952054977417,0.4085782170295715,0.3741865754127502,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8722136616706848,0.6274251341819763,0.5992975234985352,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.837649941444397,0.5540074706077576,0.390907883644104,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.719204843044281,0.3415884673595428,0.33086097240448,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6257478594779968,0.2231485843658447,1.0407794713974,285.110107421875,284.95001220703125,299.77154541015625,288.7261962890625,298.0260925292969,297.2611694335937,285.111328125,1.0,0.6786868572235107,0.4065737724304199,0.4065737724304199,1.0,1.0,-3.285513401031494,1.0019056797027588,2.283607721328736,0.2614873051643371,0.9032646417617798,0.9032646417617798,0.0,286.18719482421875,331.0,44542.84765625,0.0,3625.415771484375,1.0,280.6421813964844,283.5516357421875,291.6995544433594,294.5162658691406,293.1499938964844,293.1499938964844,280.3500061035156,35830.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967932939529419,1.0,0.0,0.0,3.655569553375244,3.655593633651733,8.916683782445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.75341796875,0.0,1538.1015625,1895.4371337890625,0.0,4022.977294921875,0.9064200520515442,1.0,0.0,3.0,1.0,0.0
12150480,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7598952054977417,0.4085782170295715,0.3741865754127502,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8722136616706848,0.6274251341819763,0.5992975234985352,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.837649941444397,0.5540074706077576,0.390907883644104,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.719204843044281,0.3415884673595428,0.33086097240448,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6257478594779968,0.2231485843658447,1.0407794713974,285.110107421875,284.95001220703125,299.77154541015625,288.7261962890625,298.0260925292969,297.2611694335937,285.111328125,1.0,0.6786868572235107,0.4065737724304199,0.4065737724304199,1.0,1.0,-3.285513401031494,1.0019056797027588,2.283607721328736,0.2614873051643371,0.9032646417617798,0.9032646417617798,0.0,286.18719482421875,331.0,44542.84765625,0.0,3625.415771484375,1.0,280.6421813964844,283.5516357421875,291.6995544433594,294.5162658691406,293.1499938964844,293.1499938964844,280.3500061035156,35830.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967932939529419,1.0,0.0,0.0,3.655569553375244,3.655593633651733,8.916683782445034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.75341796875,0.0,1538.1015625,1895.4371337890625,0.0,4022.977294921875,0.9064200520515442,1.0,0.0,3.0,1.0,0.0
12150540,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7576214671134949,0.4072945713996887,0.3735467791557312,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8694831132888794,0.6256154179573059,0.5981595516204834,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8376790285110474,0.5577173233032227,0.393865555524826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7178150415420532,0.3416646122932434,0.3313078582286834,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6244627237319946,0.223034530878067,1.041693925857544,284.945068359375,284.95001220703125,299.7517395019531,288.7123718261719,298.01727294921875,297.25946044921875,284.9438171386719,1.0,0.6807135939598083,0.4057926833629608,0.4057926833629608,1.0,1.0,-3.288580179214477,1.0008296966552734,2.287750482559204,0.2598105072975158,0.9018514156341552,0.9018514156341552,0.0,289.5523681640625,319.0,45663.23046875,0.0,3651.492431640625,1.0,280.3577880859375,283.3443603515625,291.7532958984375,294.6930847167969,293.1499938964844,293.1499938964844,280.04998779296875,35958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797659516334534,1.0,0.0,0.0,3.657869338989258,3.657893419265747,8.927906947064912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.13134765625,0.0,1541.6280517578125,1895.4371337890625,0.0,4126.6884765625,0.9069984555244446,1.0,0.0,3.0,1.0,0.0
12150600,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7576214671134949,0.4072945713996887,0.3735467791557312,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8694831132888794,0.6256154179573059,0.5981595516204834,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8376790285110474,0.5577173233032227,0.393865555524826,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7178150415420532,0.3416646122932434,0.3313078582286834,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6244627237319946,0.223034530878067,1.041693925857544,284.945068359375,284.95001220703125,299.7517395019531,288.7123718261719,298.01727294921875,297.25946044921875,284.9438171386719,1.0,0.6807135939598083,0.4057926833629608,0.4057926833629608,1.0,1.0,-3.288580179214477,1.0008296966552734,2.287750482559204,0.2598105072975158,0.9018514156341552,0.9018514156341552,0.0,289.5523681640625,319.0,45663.23046875,0.0,3651.492431640625,1.0,280.3577880859375,283.3443603515625,291.7532958984375,294.6930847167969,293.1499938964844,293.1499938964844,280.04998779296875,35958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797659516334534,1.0,0.0,0.0,3.657869338989258,3.657893419265747,8.927906947064912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.13134765625,0.0,1541.6280517578125,1895.4371337890625,0.0,4126.6884765625,0.9069984555244446,1.0,0.0,3.0,1.0,0.0
12150660,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7541271448135376,0.404884934425354,0.3717470169067383,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8655311465263367,0.6224433779716492,0.5956199765205383,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8365890979766846,0.560300350189209,0.395926296710968,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7153635025024414,0.3408645093441009,0.3308987021446228,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.6222108006477356,0.2222166806459427,1.0395370721817017,284.7578430175781,284.95001220703125,299.7318725585937,288.697998046875,298.0014038085937,297.2479248046875,284.75634765625,1.0,0.6819621324539185,0.4050440490245819,0.4050440490245819,1.0,1.0,-3.2827630043029785,0.9967125058174132,2.286050319671631,0.2570441663265228,0.8977358341217041,0.8977358341217041,0.0,293.4471435546875,307.0,46695.21484375,0.0,3659.666015625,1.0,280.0581970214844,283.1171875,291.7497253417969,294.7706604003906,293.1499938964844,293.1499938964844,280.3500061035156,36170.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932025671005248,1.0,0.0,0.0,3.652177572250366,3.652201652526856,8.900144621293293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.79638671875,0.0,1536.870849609375,1895.4371337890625,0.0,4242.38671875,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12150720,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7541271448135376,0.404884934425354,0.3717470169067383,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8655311465263367,0.6224433779716492,0.5956199765205383,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8365890979766846,0.560300350189209,0.395926296710968,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7153635025024414,0.3408645093441009,0.3308987021446228,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.6222108006477356,0.2222166806459427,1.0395370721817017,284.7578430175781,284.95001220703125,299.7318725585937,288.697998046875,298.0014038085937,297.2479248046875,284.75634765625,1.0,0.6819621324539185,0.4050440490245819,0.4050440490245819,1.0,1.0,-3.2827630043029785,0.9967125058174132,2.286050319671631,0.2570441663265228,0.8977358341217041,0.8977358341217041,0.0,293.4471435546875,307.0,46695.21484375,0.0,3659.666015625,1.0,280.0581970214844,283.1171875,291.7497253417969,294.7706604003906,293.1499938964844,293.1499938964844,280.3500061035156,36170.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932025671005248,1.0,0.0,0.0,3.652177572250366,3.652201652526856,8.900144621293293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.79638671875,0.0,1536.870849609375,1895.4371337890625,0.0,4242.38671875,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12150780,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7520759105682373,0.4039126932621002,0.3704891800880432,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8630757927894592,0.6206778883934021,0.5935348272323608,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8369207978248596,0.5643746256828308,0.3984316289424896,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7139879465103149,0.340796947479248,0.3306219279766083,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6207876801490784,0.2218493372201919,1.0372984409332275,284.91851806640625,284.95001220703125,299.71197509765625,288.68316650390625,297.99468994140625,297.2492980957031,284.9196472167969,1.0,0.6825050115585327,0.404295414686203,0.404295414686203,1.0,1.0,-3.2787182331085205,0.9932381510734558,2.28548002243042,0.2542731761932373,0.8986302614212036,0.8986302614212036,0.0,295.522216796875,295.0,45530.46484375,0.0,3661.807861328125,1.0,280.3421630859375,283.3215637207031,291.6481018066406,294.531005859375,293.1499938964844,293.1499938964844,280.6499938964844,36066.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821770787239076,1.0,0.0,0.0,3.648956060409546,3.648980140686035,8.884450153345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.31298828125,0.0,1532.5067138671875,1895.4371337890625,0.0,4147.61865234375,0.905099868774414,1.0,0.0,3.0,1.0,0.0
12150840,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7520759105682373,0.4039126932621002,0.3704891800880432,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8630757927894592,0.6206778883934021,0.5935348272323608,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8369207978248596,0.5643746256828308,0.3984316289424896,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7139879465103149,0.340796947479248,0.3306219279766083,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6207876801490784,0.2218493372201919,1.0372984409332275,284.91851806640625,284.95001220703125,299.71197509765625,288.68316650390625,297.99468994140625,297.2492980957031,284.9196472167969,1.0,0.6825050115585327,0.404295414686203,0.404295414686203,1.0,1.0,-3.2787182331085205,0.9932381510734558,2.28548002243042,0.2542731761932373,0.8986302614212036,0.8986302614212036,0.0,295.522216796875,295.0,45530.46484375,0.0,3661.807861328125,1.0,280.3421630859375,283.3215637207031,291.6481018066406,294.531005859375,293.1499938964844,293.1499938964844,280.6499938964844,36066.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821770787239076,1.0,0.0,0.0,3.648956060409546,3.648980140686035,8.884450153345824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.31298828125,0.0,1532.5067138671875,1895.4371337890625,0.0,4147.61865234375,0.905099868774414,1.0,0.0,3.0,1.0,0.0
12150900,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7521280646324158,0.4039715230464935,0.370355486869812,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8630154132843018,0.6204131841659546,0.5930677652359009,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8381562232971191,0.5669784545898438,0.4000797271728515,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7142645716667175,0.3411657810211181,0.3308207988739013,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6209118366241455,0.2219904214143753,1.0373505353927612,285.05535888671875,284.95001220703125,299.7019958496094,288.67559814453125,297.9953918457031,297.2555847167969,285.06256103515625,1.0,0.6825711727142334,0.4039210975170135,0.4039210975170135,1.0,1.0,-3.2802743911743164,0.9927560091018676,2.287518262863159,0.253362238407135,0.900662362575531,0.900662362575531,0.0,295.3250427246094,295.0,44543.59375,0.0,3664.3740234375,1.0,280.5987548828125,283.49737548828125,291.6034851074219,294.36407470703125,293.1499938964844,293.1499938964844,280.6499938964844,35960.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730107188224792,1.0,0.0,0.0,3.649903059005737,3.6499271392822266,8.88906242835219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.6611328125,0.0,1532.7646484375,1895.4371337890625,0.0,4067.678466796875,0.9052758812904358,1.0,0.0,3.0,1.0,0.0
12150960,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7528606653213501,0.4042642414569855,0.3705205619335174,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8637033104896545,0.6204445958137512,0.5929662585258484,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8400823473930359,0.569830060005188,0.4019748270511627,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7151715159416199,0.3417472541332245,0.3312525153160095,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6216005086898804,0.2223248332738876,1.0382920503616333,285.1026611328125,284.95001220703125,299.6919860839844,288.6679382324219,297.9974060058594,297.26348876953125,285.10400390625,1.0,0.6825249195098877,0.4036289155483246,0.4036289155483246,1.0,1.0,-3.2842772006988525,0.993342101573944,2.290935039520264,0.2529840171337127,0.9021950960159302,0.9021950960159302,0.0,294.33819580078125,283.0,44453.58203125,0.0,3668.271240234375,1.0,280.6418762207031,283.5472412109375,291.6156005859375,294.41180419921875,293.1499938964844,293.1499938964844,280.3500061035156,35871.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684625267982484,1.0,0.0,0.0,3.6531171798706055,3.653141260147095,8.904725063985097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.27490234375,0.0,1535.6788330078125,1895.4371337890625,0.0,4027.65283203125,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12151020,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7535868883132935,0.4032859206199646,0.3700303733348846,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8644563555717468,0.6189218163490295,0.5919687151908875,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8432934880256653,0.5739174485206604,0.4051068425178528,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7165127992630005,0.3420397043228149,0.331740140914917,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6226629018783569,0.222451239824295,1.0394113063812256,284.9394226074219,284.95001220703125,299.6719665527344,288.6523742675781,297.9911804199219,297.26483154296875,284.938232421875,1.0,0.682064950466156,0.4030445516109466,0.4030445516109466,1.0,1.0,-3.288199186325073,0.9930914640426636,2.29510760307312,0.2519649267196655,0.9007220268249512,0.9007220268249512,0.0,292.59234619140625,271.0,45579.99609375,0.0,3667.711181640625,1.0,280.3577880859375,283.3417053222656,291.6906433105469,294.6203918457031,293.1499938964844,293.1499938964844,280.04998779296875,35985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980224907398224,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.910992050914501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.8798828125,0.0,1537.9620361328125,1895.4371337890625,0.0,4130.67822265625,0.9062432050704956,1.0,0.0,3.0,1.0,0.0
12151080,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7535868883132935,0.4032859206199646,0.3700303733348846,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8644563555717468,0.6189218163490295,0.5919687151908875,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8432934880256653,0.5739174485206604,0.4051068425178528,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7165127992630005,0.3420397043228149,0.331740140914917,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6226629018783569,0.222451239824295,1.0394113063812256,284.9394226074219,284.95001220703125,299.6719665527344,288.6523742675781,297.9911804199219,297.26483154296875,284.938232421875,1.0,0.682064950466156,0.4030445516109466,0.4030445516109466,1.0,1.0,-3.288199186325073,0.9930914640426636,2.29510760307312,0.2519649267196655,0.9007220268249512,0.9007220268249512,0.0,292.59234619140625,271.0,45579.99609375,0.0,3667.711181640625,1.0,280.3577880859375,283.3417053222656,291.6906433105469,294.6203918457031,293.1499938964844,293.1499938964844,280.04998779296875,35985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980224907398224,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.910992050914501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.8798828125,0.0,1537.9620361328125,1895.4371337890625,0.0,4130.67822265625,0.9062432050704956,1.0,0.0,3.0,1.0,0.0
12151140,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7525908946990967,0.4010472595691681,0.3682358264923095,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8634352684020996,0.615907609462738,0.5894131064414978,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8448839783668518,0.5767130255699158,0.4072035849094391,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.7163679599761963,0.3413497805595398,0.3312780261039734,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.622404932975769,0.2218058556318283,1.037254810333252,284.7520446777344,284.95001220703125,299.6518859863281,288.6365051269531,297.9748840332031,297.2522277832031,284.75054931640625,1.0,0.6810446381568909,0.4024601876735687,0.4024601876735687,1.0,1.0,-3.2823495864868164,0.9894198775291444,2.292929649353028,0.249664768576622,0.8965307474136353,0.8965307474136353,0.0,292.0025329589844,259.0,46602.64453125,0.0,3650.651123046875,1.0,280.0582275390625,283.1147155761719,291.6903686523437,294.7048034667969,293.1499938964844,293.1499938964844,280.3500061035156,36191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942640662193298,1.0,0.0,0.0,3.6479508876800537,3.647974967956543,8.879556503416097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.10888671875,0.0,1532.3197021484375,1895.4371337890625,0.0,4251.42578125,0.9049344062805176,1.0,0.0,3.0,1.0,0.0
12151200,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7525908946990967,0.4010472595691681,0.3682358264923095,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8634352684020996,0.615907609462738,0.5894131064414978,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8448839783668518,0.5767130255699158,0.4072035849094391,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.7163679599761963,0.3413497805595398,0.3312780261039734,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.622404932975769,0.2218058556318283,1.037254810333252,284.7520446777344,284.95001220703125,299.6518859863281,288.6365051269531,297.9748840332031,297.2522277832031,284.75054931640625,1.0,0.6810446381568909,0.4024601876735687,0.4024601876735687,1.0,1.0,-3.2823495864868164,0.9894198775291444,2.292929649353028,0.249664768576622,0.8965307474136353,0.8965307474136353,0.0,292.0025329589844,259.0,46602.64453125,0.0,3650.651123046875,1.0,280.0582275390625,283.1147155761719,291.6903686523437,294.7048034667969,293.1499938964844,293.1499938964844,280.3500061035156,36191.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942640662193298,1.0,0.0,0.0,3.6479508876800537,3.647974967956543,8.879556503416097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.10888671875,0.0,1532.3197021484375,1895.4371337890625,0.0,4251.42578125,0.9049344062805176,1.0,0.0,3.0,1.0,0.0
12151260,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7523887157440186,0.4002481997013092,0.367047518491745,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8632082939147949,0.6144377589225769,0.5875347852706909,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8467843532562256,0.5800175070762634,0.4090988337993622,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7166522741317749,0.3412643074989319,0.3308910131454468,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6224614977836609,0.2215513586997985,1.0350664854049685,284.9037475585937,284.95001220703125,299.6358337402344,288.6236267089844,297.9693298339844,297.2528686523437,284.9059753417969,1.0,0.6798509359359741,0.401917427778244,0.401917427778244,1.0,1.0,-3.2778332233428955,0.9863537549972534,2.2914793491363525,0.2474473267793655,0.8973365426063538,0.8973365426063538,0.0,290.7374267578125,259.0,45463.48046875,0.0,3633.004638671875,1.0,280.33367919921875,283.3093566894531,291.58807373046875,294.4591979980469,293.1499938964844,293.1499938964844,280.3500061035156,36096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847514033317566,1.0,0.0,0.0,3.64455246925354,3.644576549530029,8.863019616001111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.294921875,0.0,1527.83447265625,1895.4371337890625,0.0,4169.88623046875,0.904143452644348,1.0,0.0,3.0,1.0,0.0
12151320,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7526899576187134,0.4001839160919189,0.3669368624687195,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8635198473930359,0.6142205595970154,0.5872679352760315,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8476175665855408,0.5809823274612427,0.4097256064414978,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7170209884643555,0.3413433134555816,0.33090940117836,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6227312684059143,0.2215678393840789,1.0348870754241943,284.9125671386719,284.95001220703125,299.6318054199219,288.6203918457031,297.96905517578125,297.25457763671875,284.9136657714844,1.0,0.6795142292976379,0.4017817378044128,0.4017817378044128,1.0,1.0,-3.277937650680542,0.986015796661377,2.291921854019165,0.2470590472221374,0.897343635559082,0.897343635559082,0.0,290.06085205078125,247.0,45433.14453125,0.0,3629.468505859375,1.0,280.3421325683594,283.3190612792969,291.586669921875,294.46356201171875,293.1499938964844,293.1499938964844,280.6499938964844,36082.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835359454154968,1.0,0.0,0.0,3.6441400051116943,3.644164085388184,8.861013611749513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.84716796875,0.0,1527.2735595703125,1895.4371337890625,0.0,4159.3828125,0.9040342569351196,1.0,0.0,3.0,1.0,0.0
12151380,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7554904818534851,0.4006173312664032,0.3669115602970123,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8665022850036621,0.6139915585517883,0.5865797400474548,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8531566858291626,0.586621880531311,0.4132934212684631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7200264930725098,0.3423358201980591,0.3314413726329803,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6251526474952698,0.2221484631299972,1.0357015132904053,285.0965270996094,284.95001220703125,299.6116638183594,288.6041564941406,297.9731750488281,297.270751953125,285.097900390625,1.0,0.6776372790336609,0.4011032879352569,0.4011032879352569,1.0,1.0,-3.282980442047119,0.9859018325805664,2.2970786094665527,0.245682343840599,0.9008256196975708,0.9008256196975708,0.0,285.25469970703125,235.0,44353.80859375,0.0,3614.371337890625,1.0,280.6417236328125,283.5446472167969,291.5521545410156,294.3418884277344,293.1499938964844,293.1499938964844,280.3500061035156,35883.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698727130889891,1.0,0.0,0.0,3.647852897644043,3.647876977920532,8.879079587131855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.20654296875,0.0,1529.9114990234375,1895.4371337890625,0.0,4040.08740234375,0.9047344923019408,1.0,0.0,3.0,1.0,0.0
12151440,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.7554904818534851,0.4006173312664032,0.3669115602970123,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8665022850036621,0.6139915585517883,0.5865797400474548,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8531566858291626,0.586621880531311,0.4132934212684631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7200264930725098,0.3423358201980591,0.3314413726329803,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6251526474952698,0.2221484631299972,1.0357015132904053,285.0965270996094,284.95001220703125,299.6116638183594,288.6041564941406,297.9731750488281,297.270751953125,285.097900390625,1.0,0.6776372790336609,0.4011032879352569,0.4011032879352569,1.0,1.0,-3.282980442047119,0.9859018325805664,2.2970786094665527,0.245682343840599,0.9008256196975708,0.9008256196975708,0.0,285.25469970703125,235.0,44353.80859375,0.0,3614.371337890625,1.0,280.6417236328125,283.5446472167969,291.5521545410156,294.3418884277344,293.1499938964844,293.1499938964844,280.3500061035156,35883.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698727130889891,1.0,0.0,0.0,3.647852897644043,3.647876977920532,8.879079587131855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.20654296875,0.0,1529.9114990234375,1895.4371337890625,0.0,4040.08740234375,0.9047344923019408,1.0,0.0,3.0,1.0,0.0
12151500,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7572029232978821,0.4004210531711578,0.3669120967388153,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8683775067329407,0.6134980320930481,0.5862994194030762,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8562932014465332,0.5889861583709717,0.4150838851928711,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7218445539474487,0.3426678478717804,0.3317993879318237,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6266957521438599,0.222381055355072,1.0366541147232056,284.9767761230469,284.95001220703125,299.6015930175781,288.5959777832031,297.9718017578125,297.2740173339844,284.9701232910156,1.0,0.6765886545181274,0.4007640480995178,0.4007640480995178,1.0,1.0,-3.286378860473633,0.9861405491828918,2.3002383708953857,0.245216354727745,0.8998593091964722,0.8998593091964722,0.0,282.43914794921875,235.0,45350.34765625,0.0,3606.52685546875,1.0,280.3986511230469,283.3860168457031,291.6241760253906,294.5651550292969,293.1499938964844,293.1499938964844,280.3500061035156,35936.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976857602596283,1.0,0.0,0.0,3.649269580841065,3.649293422698975,8.885976399142237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.41650390625,0.0,1531.8836669921875,1895.4371337890625,0.0,4101.3486328125,0.905036211013794,1.0,0.0,3.0,1.0,0.0
12151560,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7581426501274109,0.3997293412685394,0.3663770854473114,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8694810271263123,0.6124691963195801,0.5854427218437195,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8586758971214294,0.5908305048942566,0.4164261817932129,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7230530977249146,0.34266197681427,0.3318342864513397,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6277236342430115,0.2223680466413498,1.0366390943527222,284.9329833984375,284.95001220703125,299.59149169921875,288.5877685546875,297.9662475585937,297.27130126953125,284.9317626953125,1.0,0.6754401922225952,0.4004448354244232,0.4004448354244232,1.0,1.0,-3.286350011825561,0.9852339029312134,2.3011159896850586,0.2443845868110656,0.8992689251899719,0.8992689251899719,0.0,280.22674560546875,223.0,45469.76953125,0.0,3594.04931640625,1.0,280.3576965332031,283.3390197753906,291.626220703125,294.5488586425781,293.1499938964844,293.1499938964844,280.6499938964844,35996.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981637954711914,1.0,0.0,0.0,3.648725032806397,3.648748874664306,8.883325222086569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.64892578125,0.0,1531.726806640625,1895.4371337890625,0.0,4142.9453125,0.9049811363220216,1.0,0.0,3.0,1.0,0.0
