time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7607602477073669,0.3994899690151214,0.3656222522258758,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8724237084388733,0.61150723695755,0.5839778780937195,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8642855882644653,0.5958002805709839,0.4194148778915405,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7259669303894043,0.3432453274726867,0.3319689929485321,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6301784515380859,0.2227209508419037,1.036563515663147,285.0959167480469,284.95001220703125,299.5713195800781,288.57135009765625,297.9640808105469,297.27850341796875,285.0970458984375,1.0,0.6728893518447876,0.399806410074234,0.399806410074234,1.0,1.0,-3.287337303161621,0.9838057160377502,2.3035314083099365,0.242610290646553,0.902548611164093,0.902548611164093,0.0,275.0608825683594,211.0,44389.21875,0.0,3567.389404296875,1.0,280.64215087890625,283.543212890625,291.5431823730469,294.34979248046875,293.1499938964844,293.1499938964844,280.3500061035156,35849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725754857063292,1.0,0.0,0.0,3.65358829498291,3.6536123752594,8.907021538107074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.4130859375,0.0,1536.0361328125,1895.4371337890625,0.0,4063.858154296875,0.9059896469116212,1.0,0.0,3.0,1.0,0.0
12151680,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7607602477073669,0.3994899690151214,0.3656222522258758,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8724237084388733,0.61150723695755,0.5839778780937195,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8642855882644653,0.5958002805709839,0.4194148778915405,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7259669303894043,0.3432453274726867,0.3319689929485321,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.6301784515380859,0.2227209508419037,1.036563515663147,285.0959167480469,284.95001220703125,299.5713195800781,288.57135009765625,297.9640808105469,297.27850341796875,285.0970458984375,1.0,0.6728893518447876,0.399806410074234,0.399806410074234,1.0,1.0,-3.287337303161621,0.9838057160377502,2.3035314083099365,0.242610290646553,0.902548611164093,0.902548611164093,0.0,275.0608825683594,211.0,44389.21875,0.0,3567.389404296875,1.0,280.64215087890625,283.543212890625,291.5431823730469,294.34979248046875,293.1499938964844,293.1499938964844,280.3500061035156,35849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725754857063292,1.0,0.0,0.0,3.65358829498291,3.6536123752594,8.907021538107074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.4130859375,0.0,1536.0361328125,1895.4371337890625,0.0,4063.858154296875,0.9059896469116212,1.0,0.0,3.0,1.0,0.0
12151740,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7637808918952942,0.3983950018882751,0.3648064136505127,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8758540153503418,0.6096920967102051,0.5824624300003052,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8704113960266113,0.599789559841156,0.4223275184631347,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7292457818984985,0.3433585166931152,0.3320977687835693,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6330012083053589,0.2227893322706222,1.0366168022155762,284.9288635253906,284.95001220703125,299.5511169433594,288.554931640625,297.9548034667969,297.27569580078125,284.92755126953125,1.0,0.6700499653816223,0.3991679847240448,0.3991679847240448,1.0,1.0,-3.2882657051086426,0.9823401570320128,2.3059256076812744,0.2410462498664856,0.9009080529212952,0.9009080529212952,0.0,269.3731689453125,199.0,45478.49609375,0.0,3537.628173828125,1.0,280.3577880859375,283.3346862792969,291.59478759765625,294.5223999023437,293.1499938964844,293.1499938964844,280.04998779296875,35980.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841936826705932,1.0,0.0,0.0,3.6550700664520255,3.655094146728516,8.914248041946848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.42236328125,0.0,1538.6715087890625,1895.4371337890625,0.0,4165.06884765625,0.9063871502876282,1.0,0.0,3.0,1.0,0.0
12151800,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7637808918952942,0.3983950018882751,0.3648064136505127,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8758540153503418,0.6096920967102051,0.5824624300003052,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8704113960266113,0.599789559841156,0.4223275184631347,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7292457818984985,0.3433585166931152,0.3320977687835693,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6330012083053589,0.2227893322706222,1.0366168022155762,284.9288635253906,284.95001220703125,299.5511169433594,288.554931640625,297.9548034667969,297.27569580078125,284.92755126953125,1.0,0.6700499653816223,0.3991679847240448,0.3991679847240448,1.0,1.0,-3.2882657051086426,0.9823401570320128,2.3059256076812744,0.2410462498664856,0.9009080529212952,0.9009080529212952,0.0,269.3731689453125,199.0,45478.49609375,0.0,3537.628173828125,1.0,280.3577880859375,283.3346862792969,291.59478759765625,294.5223999023437,293.1499938964844,293.1499938964844,280.04998779296875,35980.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841936826705932,1.0,0.0,0.0,3.6550700664520255,3.655094146728516,8.914248041946848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.42236328125,0.0,1538.6715087890625,1895.4371337890625,0.0,4165.06884765625,0.9063871502876282,1.0,0.0,3.0,1.0,0.0
12151860,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7650715708732605,0.3961941599845886,0.3628816902637481,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.877503514289856,0.6066114902496338,0.5796621441841125,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8748263120651245,0.6025636792182922,0.4242917895317077,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7311030030250549,0.3425913453102112,0.3313961625099182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.634512722492218,0.2221532762050628,1.033734679222107,284.73931884765625,284.95001220703125,299.5309143066406,288.53857421875,297.9371337890625,297.2611999511719,284.7377624511719,1.0,0.6668370962142944,0.3985508680343628,0.3985508680343628,1.0,1.0,-3.280644416809082,0.9779620170593262,2.302682399749756,0.2384504973888397,0.8965307474136353,0.8965307474136353,0.0,264.9674072265625,187.0,46476.41796875,0.0,3495.35009765625,1.0,280.0582275390625,283.10614013671875,291.5894775390625,294.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36197.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974746108055116,1.0,0.0,0.0,3.648388624191284,3.648412704467773,8.881686994755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5751953125,0.0,1532.8553466796875,1895.4371337890625,0.0,4278.6708984375,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12151920,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7650715708732605,0.3961941599845886,0.3628816902637481,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.877503514289856,0.6066114902496338,0.5796621441841125,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8748263120651245,0.6025636792182922,0.4242917895317077,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7311030030250549,0.3425913453102112,0.3313961625099182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.634512722492218,0.2221532762050628,1.033734679222107,284.73931884765625,284.95001220703125,299.5309143066406,288.53857421875,297.9371337890625,297.2611999511719,284.7377624511719,1.0,0.6668370962142944,0.3985508680343628,0.3985508680343628,1.0,1.0,-3.280644416809082,0.9779620170593262,2.302682399749756,0.2384504973888397,0.8965307474136353,0.8965307474136353,0.0,264.9674072265625,187.0,46476.41796875,0.0,3495.35009765625,1.0,280.0582275390625,283.10614013671875,291.5894775390625,294.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36197.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974746108055116,1.0,0.0,0.0,3.648388624191284,3.648412704467773,8.881686994755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5751953125,0.0,1532.8553466796875,1895.4371337890625,0.0,4278.6708984375,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12151980,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7676029801368713,0.3953943848609924,0.3615064322948456,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8803974390029907,0.6048898696899414,0.5773432850837708,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8806175589561462,0.6068929433822632,0.4267370402812958,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7338270545005798,0.3425600230693817,0.3308548927307129,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6367083191871643,0.2219641208648681,1.0308901071548462,284.8988342285156,284.95001220703125,299.5107116699219,288.5223693847656,297.9310302734375,297.2629089355469,284.8999328613281,1.0,0.6632884740829468,0.3979337215423584,0.3979337215423584,1.0,1.0,-3.2750585079193115,0.9743098020553588,2.300748586654663,0.2358818650245666,0.8971533179283142,0.8971533179283142,0.0,259.4556884765625,175.0,45291.6171875,0.0,3451.740966796875,1.0,280.3421325683594,283.30987548828125,291.4857482910156,294.35284423828125,293.1499938964844,293.1499938964844,280.6499938964844,36095.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861429929733276,1.0,0.0,0.0,3.644086360931397,3.644110202789306,8.860752132022753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.27685546875,0.0,1527.3138427734375,1895.4371337890625,0.0,4181.88818359375,0.9040307998657228,1.0,0.0,3.0,1.0,0.0
12152040,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7676029801368713,0.3953943848609924,0.3615064322948456,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8803974390029907,0.6048898696899414,0.5773432850837708,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8806175589561462,0.6068929433822632,0.4267370402812958,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7338270545005798,0.3425600230693817,0.3308548927307129,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6367083191871643,0.2219641208648681,1.0308901071548462,284.8988342285156,284.95001220703125,299.5107116699219,288.5223693847656,297.9310302734375,297.2629089355469,284.8999328613281,1.0,0.6632884740829468,0.3979337215423584,0.3979337215423584,1.0,1.0,-3.2750585079193115,0.9743098020553588,2.300748586654663,0.2358818650245666,0.8971533179283142,0.8971533179283142,0.0,259.4556884765625,175.0,45291.6171875,0.0,3451.740966796875,1.0,280.3421325683594,283.30987548828125,291.4857482910156,294.35284423828125,293.1499938964844,293.1499938964844,280.6499938964844,36095.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861429929733276,1.0,0.0,0.0,3.644086360931397,3.644110202789306,8.860752132022753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.27685546875,0.0,1527.3138427734375,1895.4371337890625,0.0,4181.88818359375,0.9040307998657228,1.0,0.0,3.0,1.0,0.0
12152100,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7700541019439697,0.3955284059047699,0.3613121807575226,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8831039667129517,0.6046231985092163,0.5767431855201721,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8847947120666504,0.6096328496932983,0.4283727705478668,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7361640930175781,0.342950165271759,0.3309345543384552,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6387014985084534,0.2221927344799041,1.0306804180145264,285.03515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9321594238281,297.26953125,285.0423583984375,1.0,0.6614372730255127,0.3976251780986786,0.3976251780986786,1.0,1.0,-3.275908708572388,0.9737468957901,2.302161931991577,0.2350678145885467,0.8990452885627747,0.8990452885627747,0.0,255.72018432617188,175.0,44297.06640625,0.0,3432.808837890625,1.0,280.5986328125,283.4853515625,291.4403686523437,294.1846008300781,293.1499938964844,293.1499938964844,280.6499938964844,35989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767812490463256,1.0,0.0,0.0,3.644486665725708,3.644510746002197,8.862699587552925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.6708984375,0.0,1526.96533203125,1895.4371337890625,0.0,4100.68212890625,0.9040848016738892,1.0,0.0,3.0,1.0,0.0
12152160,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7733219861984253,0.3958928883075714,0.3614160120487213,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8866886496543884,0.6046324968338013,0.5764976143836975,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8898633718490601,0.6126171350479126,0.430264413356781,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7391981482505798,0.343555212020874,0.331255167722702,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6413555145263672,0.2226136624813079,1.0313836336135864,285.0824279785156,284.95001220703125,299.490478515625,288.5063171386719,297.9352722167969,297.2787170410156,285.0837707519531,1.0,0.659554123878479,0.3973934352397918,0.3973934352397918,1.0,1.0,-3.279240369796753,0.9742434024810792,2.304996967315674,0.2347712218761444,0.9004430174827576,0.9004430174827576,0.0,251.356185913086,163.0,44200.8671875,0.0,3415.98828125,1.0,280.641845703125,283.5353698730469,291.4520568847656,294.23114013671875,293.1499938964844,293.1499938964844,280.3500061035156,35900.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720336198806764,1.0,0.0,0.0,3.647165775299072,3.6471898555755615,8.875734920366085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.43603515625,0.0,1529.27490234375,1895.4371337890625,0.0,4059.09912109375,0.9045921564102172,1.0,0.0,3.0,1.0,0.0
12152220,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7789823412895203,0.3950997292995453,0.3608456254005432,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8930640816688538,0.6031217575073242,0.5752416253089905,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8991340398788452,0.6168375015258789,0.4333313703536987,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7447678446769714,0.3438981473445892,0.3315432071685791,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6463210582733154,0.2229147255420684,1.0321130752563477,284.91851806640625,284.95001220703125,299.47027587890625,288.4905090332031,297.9283447265625,297.27862548828125,284.9172668457031,1.0,0.6556469202041626,0.3969300091266632,0.3969300091266632,1.0,1.0,-3.281967878341675,0.9738824367523192,2.3080854415893555,0.2339498102664947,0.8986890912055969,0.8986890912055969,0.0,243.3089141845703,151.0,45305.70703125,0.0,3377.115966796875,1.0,280.3578491210937,283.32965087890625,291.5277404785156,294.4389038085937,293.1499938964844,293.1499938964844,280.6499938964844,36016.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835900664329528,1.0,0.0,0.0,3.647305011749268,3.647329092025757,8.876412493918906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.21923828125,0.0,1530.2957763671875,1895.4371337890625,0.0,4159.85107421875,0.9046768546104432,1.0,0.0,3.0,1.0,0.0
12152280,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7789823412895203,0.3950997292995453,0.3608456254005432,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8930640816688538,0.6031217575073242,0.5752416253089905,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8991340398788452,0.6168375015258789,0.4333313703536987,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7447678446769714,0.3438981473445892,0.3315432071685791,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6463210582733154,0.2229147255420684,1.0321130752563477,284.91851806640625,284.95001220703125,299.47027587890625,288.4905090332031,297.9283447265625,297.27862548828125,284.9172668457031,1.0,0.6556469202041626,0.3969300091266632,0.3969300091266632,1.0,1.0,-3.281967878341675,0.9738824367523192,2.3080854415893555,0.2339498102664947,0.8986890912055969,0.8986890912055969,0.0,243.3089141845703,151.0,45305.70703125,0.0,3377.115966796875,1.0,280.3578491210937,283.32965087890625,291.5277404785156,294.4389038085937,293.1499938964844,293.1499938964844,280.6499938964844,36016.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835900664329528,1.0,0.0,0.0,3.647305011749268,3.647329092025757,8.876412493918906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.21923828125,0.0,1530.2957763671875,1895.4371337890625,0.0,4159.85107421875,0.9046768546104432,1.0,0.0,3.0,1.0,0.0
12152340,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7846799492835999,0.394950270652771,0.3600732386112213,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899462878704071,0.6021734476089478,0.5736852288246155,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9087200164794922,0.621849000453949,0.4362586438655853,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7503886222839355,0.3445053696632385,0.3315911293029785,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6513106822967529,0.2233531326055526,1.0319066047668457,285.08123779296875,284.95001220703125,299.4501037597656,288.4750366210937,297.9263610839844,297.28546142578125,285.0823974609375,1.0,0.651520311832428,0.3964665532112121,0.3964665532112121,1.0,1.0,-3.2824881076812744,0.9727696776390076,2.309718370437622,0.2326213717460632,0.901770830154419,0.901770830154419,0.0,235.3849639892578,139.0,44219.53515625,0.0,3333.918701171875,1.0,280.64215087890625,283.5338439941406,291.4458312988281,294.2406311035156,293.1499938964844,293.1499938964844,280.3500061035156,35869.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743296504020692,1.0,0.0,0.0,3.651397228240967,3.651421070098877,8.896341228137317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5576171875,0.0,1533.750244140625,1895.4371337890625,0.0,4079.24169921875,0.9055135846138,1.0,0.0,3.0,1.0,0.0
12152400,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7846799492835999,0.394950270652771,0.3600732386112213,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899462878704071,0.6021734476089478,0.5736852288246155,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9087200164794922,0.621849000453949,0.4362586438655853,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7503886222839355,0.3445053696632385,0.3315911293029785,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6513106822967529,0.2233531326055526,1.0319066047668457,285.08123779296875,284.95001220703125,299.4501037597656,288.4750366210937,297.9263610839844,297.28546142578125,285.0823974609375,1.0,0.651520311832428,0.3964665532112121,0.3964665532112121,1.0,1.0,-3.2824881076812744,0.9727696776390076,2.309718370437622,0.2326213717460632,0.901770830154419,0.901770830154419,0.0,235.3849639892578,139.0,44219.53515625,0.0,3333.918701171875,1.0,280.64215087890625,283.5338439941406,291.4458312988281,294.2406311035156,293.1499938964844,293.1499938964844,280.3500061035156,35869.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743296504020692,1.0,0.0,0.0,3.651397228240967,3.651421070098877,8.896341228137317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5576171875,0.0,1533.750244140625,1895.4371337890625,0.0,4079.24169921875,0.9055135846138,1.0,0.0,3.0,1.0,0.0
12152460,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7903646230697632,0.3941301703453064,0.3594291806221008,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9059020280838012,0.6006686687469482,0.5723753571510315,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9186213612556458,0.6254088878631592,0.438833624124527,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7560259699821472,0.3446722328662872,0.3316937685012817,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.656364381313324,0.2235242128372192,1.0320581197738647,284.91943359375,284.95001220703125,299.4323425292969,288.461669921875,297.91845703125,297.2831420898437,284.91754150390625,1.0,0.6477559804916382,0.3959205150604248,0.3959205150604248,1.0,1.0,-3.283550500869751,0.9716120958328248,2.311938524246216,0.2313501089811325,0.9000582098960876,0.9000582098960876,0.0,228.06190490722656,139.0,45296.27734375,0.0,3295.271484375,1.0,280.36212158203125,283.33087158203125,291.50396728515625,294.4237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851551055908204,1.0,0.0,0.0,3.652230024337769,3.652254104614258,8.900400416678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.80810546875,0.0,1535.5960693359375,1895.4371337890625,0.0,4173.3701171875,0.9057560563087464,1.0,0.0,3.0,1.0,0.0
12152520,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7909713387489319,0.3939616084098816,0.3592524826526642,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9066306948661804,0.60039883852005,0.5720993876457214,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9198082089424132,0.6258323788642883,0.439104825258255,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7566645741462708,0.3446487486362457,0.3316482901573181,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6569346189498901,0.2235104739665985,1.0318851470947266,284.91424560546875,284.95001220703125,299.429931640625,288.4598693847656,297.9169006347656,297.2821655273437,284.9129333496094,1.0,0.6472277641296387,0.3958460688591003,0.3958460688591003,1.0,1.0,-3.2830700874328613,0.9712365865707396,2.311833620071411,0.2310908734798431,0.8999358415603638,0.8999358415603638,0.0,227.1835327148437,127.0,45301.3359375,0.0,3289.275146484375,1.0,280.3578186035156,283.3255310058594,291.4991455078125,294.4143371582031,293.1499938964844,293.1499938964844,280.04998779296875,36002.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858351945877076,1.0,0.0,0.0,3.6520705223083496,3.652094602584839,8.89962336714234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.00830078125,0.0,1535.4918212890625,1895.4371337890625,0.0,4179.2353515625,0.9057310819625854,1.0,0.0,3.0,1.0,0.0
12152580,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.795153021812439,0.3918831050395965,0.3573490083217621,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9118777513504028,0.5973876118659973,0.5692680478096008,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.928770124912262,0.6285709738731384,0.4409802854061126,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7612408399581909,0.3439150750637054,0.3308880031108856,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.6609539985656738,0.2229664325714111,1.0289862155914309,284.72491455078125,284.95001220703125,299.4097595214844,288.4451599121094,297.89892578125,297.2671203613281,284.723388671875,1.0,0.6426728367805481,0.3952255547046661,0.3952255547046661,1.0,1.0,-3.2752394676208496,0.9667853713035583,2.3084540367126465,0.2284896820783615,0.8953683376312256,0.8953683376312256,0.0,220.4985809326172,115.0,46293.546875,0.0,3234.428955078125,1.0,280.0582580566406,283.0973815917969,291.4957275390625,294.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,36221.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999062180519104,1.0,0.0,0.0,3.644523859024048,3.644547939300537,8.862880349624902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.70703125,0.0,1528.73583984375,1895.4371337890625,0.0,4292.08984375,0.9041875004768372,1.0,0.0,3.0,1.0,0.0
12152640,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.795153021812439,0.3918831050395965,0.3573490083217621,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9118777513504028,0.5973876118659973,0.5692680478096008,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.928770124912262,0.6285709738731384,0.4409802854061126,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7612408399581909,0.3439150750637054,0.3308880031108856,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.6609539985656738,0.2229664325714111,1.0289862155914309,284.72491455078125,284.95001220703125,299.4097595214844,288.4451599121094,297.89892578125,297.2671203613281,284.723388671875,1.0,0.6426728367805481,0.3952255547046661,0.3952255547046661,1.0,1.0,-3.2752394676208496,0.9667853713035583,2.3084540367126465,0.2284896820783615,0.8953683376312256,0.8953683376312256,0.0,220.4985809326172,115.0,46293.546875,0.0,3234.428955078125,1.0,280.0582580566406,283.0973815917969,291.4957275390625,294.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,36221.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999062180519104,1.0,0.0,0.0,3.644523859024048,3.644547939300537,8.862880349624902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.70703125,0.0,1528.73583984375,1895.4371337890625,0.0,4292.08984375,0.9041875004768372,1.0,0.0,3.0,1.0,0.0
12152700,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7973265647888184,0.3912832140922546,0.3564054667949676,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9146453738212584,0.596285343170166,0.5678119659423828,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.933390498161316,0.6304686069488525,0.4419334828853607,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.763563334941864,0.3437408208847046,0.3304285109043121,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6629452705383301,0.2227852046489715,1.0270713567733765,284.8429260253906,284.95001220703125,299.3996887207031,288.4379577636719,297.89373779296875,297.2648620605469,284.8494873046875,1.0,0.6402942538261414,0.3949152827262878,0.3949152827262878,1.0,1.0,-3.270638942718506,0.9643315076828004,2.306307315826416,0.226996049284935,0.8957816958427429,0.8957816958427429,0.0,217.140869140625,115.0,45264.34375,0.0,3205.511962890625,1.0,280.3012084960937,283.2553405761719,291.41021728515625,294.2483825683594,293.1499938964844,293.1499938964844,280.3500061035156,36173.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922190308570862,1.0,0.0,0.0,3.640993356704712,3.641017198562622,8.845717616168258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.5244140625,0.0,1524.465576171875,1895.4371337890625,0.0,4233.99755859375,0.903419315814972,1.0,0.0,3.0,1.0,0.0
12152760,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8009432554244995,0.3911851644515991,0.3559924960136413,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9191367030143738,0.595720112323761,0.5669230222702026,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9397464394569396,0.6329261064529419,0.4433679580688476,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7671204805374146,0.343919038772583,0.3302971422672272,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6660469770431519,0.2228670120239257,1.0261598825454712,284.8849792480469,284.95001220703125,299.3896484375,288.4308776855469,297.8930053710937,297.2686462402344,284.8860778808594,1.0,0.6378828883171082,0.3947018682956695,0.3947018682956695,1.0,1.0,-3.269537687301636,0.9633404016494752,2.306197166442871,0.2261713743209839,0.8958078622817993,0.8958078622817993,0.0,212.9189300537109,103.0,45107.75390625,0.0,3179.53515625,1.0,280.3422241210937,283.3017272949219,291.393310546875,294.2475891113281,293.1499938964844,293.1499938964844,280.6499938964844,36118.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987549602985382,1.0,0.0,0.0,3.6393749713897705,3.63939905166626,8.83785560290562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.09619140625,0.0,1522.260498046875,1895.4371337890625,0.0,4193.99462890625,0.902993142604828,1.0,0.0,3.0,1.0,0.0
12152820,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8109099268913269,0.3917737305164337,0.3559146523475647,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9318349957466124,0.5955079793930054,0.5660473108291626,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9554990530014038,0.6387076377868652,0.4468761682510376,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.776995062828064,0.3449567258358001,0.3306616544723511,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6748318672180176,0.2236035764217376,1.0266932249069214,285.06884765625,284.95001220703125,299.3695373535156,288.41717529296875,297.8976135253906,297.2844543457031,285.0702209472656,1.0,0.63299959897995,0.3942749798297882,0.3942749798297882,1.0,1.0,-3.2736802101135254,0.9635769724845886,2.310103178024292,0.2253757417201995,0.8989182710647583,0.8989182710647583,0.0,202.922103881836,106.0,44018.43359375,0.0,3132.809326171875,1.0,280.64166259765625,283.5274963378906,291.3617858886719,294.1278991699219,293.1499938964844,293.1499938964844,280.95001220703125,35921.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732012152671814,1.0,0.0,0.0,3.641677618026733,3.641701459884644,8.849041819303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.95751953125,0.0,1523.342529296875,1895.4371337890625,0.0,4069.349609375,0.9033792614936828,1.0,0.0,3.0,1.0,0.0
12152880,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8109099268913269,0.3917737305164337,0.3559146523475647,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9318349957466124,0.5955079793930054,0.5660473108291626,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9554990530014038,0.6387076377868652,0.4468761682510376,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.776995062828064,0.3449567258358001,0.3306616544723511,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6748318672180176,0.2236035764217376,1.0266932249069214,285.06884765625,284.95001220703125,299.3695373535156,288.41717529296875,297.8976135253906,297.2844543457031,285.0702209472656,1.0,0.63299959897995,0.3942749798297882,0.3942749798297882,1.0,1.0,-3.2736802101135254,0.9635769724845886,2.310103178024292,0.2253757417201995,0.8989182710647583,0.8989182710647583,0.0,202.922103881836,106.0,44018.43359375,0.0,3132.809326171875,1.0,280.64166259765625,283.5274963378906,291.3617858886719,294.1278991699219,293.1499938964844,293.1499938964844,280.95001220703125,35921.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732012152671814,1.0,0.0,0.0,3.641677618026733,3.641701459884644,8.849041819303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.95751953125,0.0,1523.342529296875,1895.4371337890625,0.0,4069.349609375,0.9033792614936828,1.0,0.0,3.0,1.0,0.0
12152940,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8222755193710327,0.3929618299007416,0.3564544320106506,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.946968138217926,0.5960331559181213,0.5659620761871338,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9722570776939392,0.6450972557067871,0.450888067483902,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7891049385070801,0.3465994298458099,0.3316548764705658,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6858023405075073,0.224905326962471,1.0299206972122192,285.2612609863281,284.95001220703125,299.3494873046875,288.4040222167969,297.90594482421875,297.3051452636719,285.2627868652344,1.0,0.6287752389907837,0.3938480913639068,0.3938480913639068,1.0,1.0,-3.284120559692383,0.965975284576416,2.318145275115967,0.225370392203331,0.9046553373336792,0.9046553373336792,0.0,192.58462524414065,109.0,43115.99609375,0.0,3097.750732421875,1.0,280.94171142578125,283.7596435546875,291.35516357421875,294.0574951171875,293.1499938964844,293.1499938964844,280.6499938964844,35683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606196880340576,1.0,0.0,0.0,3.652815341949463,3.652839183807373,8.903253387870791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.986328125,0.0,1533.929931640625,1895.4371337890625,0.0,3958.10791015625,0.9057098031044006,1.0,0.0,3.0,1.0,0.0
12153000,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8222755193710327,0.3929618299007416,0.3564544320106506,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.946968138217926,0.5960331559181213,0.5659620761871338,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9722570776939392,0.6450972557067871,0.450888067483902,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7891049385070801,0.3465994298458099,0.3316548764705658,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6858023405075073,0.224905326962471,1.0299206972122192,285.2612609863281,284.95001220703125,299.3494873046875,288.4040222167969,297.90594482421875,297.3051452636719,285.2627868652344,1.0,0.6287752389907837,0.3938480913639068,0.3938480913639068,1.0,1.0,-3.284120559692383,0.965975284576416,2.318145275115967,0.225370392203331,0.9046553373336792,0.9046553373336792,0.0,192.58462524414065,109.0,43115.99609375,0.0,3097.750732421875,1.0,280.94171142578125,283.7596435546875,291.35516357421875,294.0574951171875,293.1499938964844,293.1499938964844,280.6499938964844,35683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606196880340576,1.0,0.0,0.0,3.652815341949463,3.652839183807373,8.903253387870791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.986328125,0.0,1533.929931640625,1895.4371337890625,0.0,3958.10791015625,0.9057098031044006,1.0,0.0,3.0,1.0,0.0
12153060,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8316653370857239,0.3925869464874267,0.3562862575054168,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9592777490615844,0.5949935913085938,0.5651835799217224,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.985267698764801,0.649547815322876,0.4541614651679992,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7997522354125977,0.3473279178142547,0.3323397934436798,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6955742835998535,0.2256440222263336,1.0327335596084597,285.0929870605469,284.95001220703125,299.3294982910156,288.3915100097656,297.8990783691406,297.3050842285156,285.0917663574219,1.0,0.6251252889633179,0.3932276368141174,0.3932276368141174,1.0,1.0,-3.2911386489868164,0.966645121574402,2.324493408203125,0.2246471494436264,0.9051826000213624,0.9051826000213624,0.0,184.18032836914065,112.0,44210.60546875,0.0,3065.8603515625,1.0,280.6578063964844,283.54644775390625,291.4382629394531,294.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,35777.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974400758743286,1.0,0.0,0.0,3.661813974380493,3.6618380546569824,8.947173455453594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3935546875,0.0,1544.682861328125,1895.4371337890625,0.0,4079.864990234375,0.907760202884674,1.0,0.0,3.0,1.0,0.0
12153120,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8316653370857239,0.3925869464874267,0.3562862575054168,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9592777490615844,0.5949935913085938,0.5651835799217224,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.985267698764801,0.649547815322876,0.4541614651679992,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7997522354125977,0.3473279178142547,0.3323397934436798,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6955742835998535,0.2256440222263336,1.0327335596084597,285.0929870605469,284.95001220703125,299.3294982910156,288.3915100097656,297.8990783691406,297.3050842285156,285.0917663574219,1.0,0.6251252889633179,0.3932276368141174,0.3932276368141174,1.0,1.0,-3.2911386489868164,0.966645121574402,2.324493408203125,0.2246471494436264,0.9051826000213624,0.9051826000213624,0.0,184.18032836914065,112.0,44210.60546875,0.0,3065.8603515625,1.0,280.6578063964844,283.54644775390625,291.4382629394531,294.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,35777.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974400758743286,1.0,0.0,0.0,3.661813974380493,3.6618380546569824,8.947173455453594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3935546875,0.0,1544.682861328125,1895.4371337890625,0.0,4079.864990234375,0.907760202884674,1.0,0.0,3.0,1.0,0.0
12153180,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8364821672439575,0.3908695578575134,0.3547945618629455,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9654312133789062,0.5924246907234192,0.5628673434257507,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9925410747528076,0.6524598598480225,0.4562282264232635,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8057081699371338,0.3469322323799133,0.3319956660270691,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7010146379470825,0.2254742383956909,1.0319551229476929,284.9045104980469,284.95001220703125,299.3095397949219,288.3797302246094,297.8812255859375,297.2898254394531,284.9029846191406,1.0,0.6218689680099487,0.392607182264328,0.392607182264328,1.0,1.0,-3.2877042293548584,0.963705599308014,2.3239986896514893,0.2225955575704574,0.9030165076255798,0.9030165076255798,0.0,178.99893188476562,115.0,45294.6640625,0.0,3029.336181640625,1.0,280.3581237792969,283.3163146972656,291.4405212402344,294.3692932128906,293.1499938964844,293.1499938964844,280.04998779296875,35967.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899060130119324,1.0,0.0,0.0,3.6636791229248047,3.663703203201294,8.956290002970491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.703125,0.0,1548.19287109375,1895.4371337890625,0.0,4214.2177734375,0.9082990288734436,1.0,0.0,3.0,1.0,0.0
12153240,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8364821672439575,0.3908695578575134,0.3547945618629455,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9654312133789062,0.5924246907234192,0.5628673434257507,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9925410747528076,0.6524598598480225,0.4562282264232635,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8057081699371338,0.3469322323799133,0.3319956660270691,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7010146379470825,0.2254742383956909,1.0319551229476929,284.9045104980469,284.95001220703125,299.3095397949219,288.3797302246094,297.8812255859375,297.2898254394531,284.9029846191406,1.0,0.6218689680099487,0.392607182264328,0.392607182264328,1.0,1.0,-3.2877042293548584,0.963705599308014,2.3239986896514893,0.2225955575704574,0.9030165076255798,0.9030165076255798,0.0,178.99893188476562,115.0,45294.6640625,0.0,3029.336181640625,1.0,280.3581237792969,283.3163146972656,291.4405212402344,294.3692932128906,293.1499938964844,293.1499938964844,280.04998779296875,35967.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899060130119324,1.0,0.0,0.0,3.6636791229248047,3.663703203201294,8.956290002970491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.703125,0.0,1548.19287109375,1895.4371337890625,0.0,4214.2177734375,0.9082990288734436,1.0,0.0,3.0,1.0,0.0
12153300,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8378514051437378,0.3897782862186432,0.3538586497306824,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.967156708240509,0.5908505916595459,0.5614490509033203,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.995004415512085,0.6536409258842468,0.4570930898189544,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8075311183929443,0.3464864492416382,0.3316033184528351,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7026441097259521,0.2251604348421096,1.0306183099746704,284.7626953125,284.95001220703125,299.299560546875,288.37408447265625,297.8709716796875,297.2804260253906,284.75518798828125,1.0,0.6203585863113403,0.3922969698905945,0.3922969698905945,1.0,1.0,-3.283837080001831,0.961499810218811,2.3223371505737305,0.2212921530008316,0.9003869891166687,0.9003869891166687,0.0,177.14236450195312,115.0,46230.3125,0.0,3010.59130859375,1.0,280.1009216308594,283.1370849609375,291.4532775878906,294.4931640625,293.1499938964844,293.1499938964844,280.04998779296875,36097.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987687468528748,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.78125,0.0,1546.720703125,1895.4371337890625,0.0,4289.6123046875,0.907862901687622,1.0,0.0,3.0,1.0,0.0
12153360,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.8383645415306091,0.3885534107685089,0.3527359366416931,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9678614735603333,0.5891128778457642,0.5598059296607971,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.9966338276863098,0.6546633839607239,0.4577752351760864,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.8084600567817688,0.3458971083164215,0.3310434520244598,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7034330368041992,0.2247094362974167,1.0286097526550293,284.7120361328125,284.95001220703125,299.28961181640625,288.3686828613281,297.8600158691406,297.2698974609375,284.7104797363281,1.0,0.6189104914665222,0.3920491933822632,0.3920491933822632,1.0,1.0,-3.278244972229004,0.9588685035705566,2.319376468658448,0.2199455201625824,0.8982515335083008,0.8982515335083008,0.0,175.8141326904297,118.0,46269.23828125,0.0,2991.146728515625,1.0,280.0580444335937,283.0854797363281,291.4237060546875,294.4155578613281,293.1499938964844,293.1499938964844,280.3500061035156,36207.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566591262817374,3.656683206558228,8.922000915845274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3896484375,0.0,1542.145263671875,1895.4371337890625,0.0,4300.0,0.9068891406059264,1.0,0.0,3.0,1.0,0.0
12153420,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8408114910125732,0.3877416849136352,0.3514390885829925,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9706521034240724,0.5873062610626221,0.5574929714202881,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6588200926780701,0.4580982625484466,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8114319443702698,0.3457217216491699,0.3304475247859955,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7060046792030334,0.2244674563407898,1.025951862335205,284.8710632324219,284.95001220703125,299.269775390625,288.3584289550781,297.8526916503906,297.2691650390625,284.8719482421875,1.0,0.6162348985671997,0.3915536403656006,0.3915536403656006,1.0,1.0,-3.270406723022461,0.9547863006591796,2.315620422363281,0.2175542414188385,0.8985047936439514,0.8985047936439514,0.0,172.77352905273438,121.0,45060.26953125,0.0,2957.3955078125,1.0,280.3421936035156,283.2889709472656,291.3202819824219,294.17144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897887110710144,1.0,0.0,0.0,3.651476621627808,3.651500701904297,8.896728900253947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0986328125,0.0,1535.7100830078125,1895.4371337890625,0.0,4213.212890625,0.9056985974311828,1.0,0.0,3.0,1.0,0.0
