time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8408114910125732,0.3877416849136352,0.3514390885829925,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9706521034240724,0.5873062610626221,0.5574929714202881,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.6588200926780701,0.4580982625484466,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8114319443702698,0.3457217216491699,0.3304475247859955,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7060046792030334,0.2244674563407898,1.025951862335205,284.8710632324219,284.95001220703125,299.269775390625,288.3584289550781,297.8526916503906,297.2691650390625,284.8719482421875,1.0,0.6162348985671997,0.3915536403656006,0.3915536403656006,1.0,1.0,-3.270406723022461,0.9547863006591796,2.315620422363281,0.2175542414188385,0.8985047936439514,0.8985047936439514,0.0,172.77352905273438,121.0,45060.26953125,0.0,2957.3955078125,1.0,280.3421936035156,283.2889709472656,291.3202819824219,294.17144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36119.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897887110710144,1.0,0.0,0.0,3.651476621627808,3.651500701904297,8.896728900253947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0986328125,0.0,1535.7100830078125,1895.4371337890625,0.0,4213.212890625,0.9056985974311828,1.0,0.0,3.0,1.0,0.0
12153540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8444854617118835,0.3881928324699402,0.3515252768993377,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9744431972503662,0.5869487524032593,0.556780993938446,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.6659207344055176,0.4521680176258087,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8153659701347351,0.3465807437896728,0.3309418857097626,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7096719145774841,0.2250714749097824,1.027275800704956,285.04937744140625,284.95001220703125,299.25,288.3490905761719,297.860595703125,297.2898254394531,285.05047607421875,1.0,0.6138526797294617,0.3910581171512604,0.3910581171512604,1.0,1.0,-3.264689683914185,0.9514324069023132,2.3132574558258057,0.2154427468776703,0.901323139667511,0.901323139667511,0.0,169.779296875,124.0,43885.3515625,0.0,2928.58544921875,1.0,280.64178466796875,283.5101623535156,291.2905578613281,294.0488586425781,293.1499938964844,293.1499938964844,280.3500061035156,35938.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747783541679382,1.0,0.0,0.0,3.6531858444213854,3.653209924697876,8.905059303287999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.55712890625,0.0,1536.2557373046875,1895.4371337890625,0.0,4083.1708984375,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12153600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8444854617118835,0.3881928324699402,0.3515252768993377,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9744431972503662,0.5869487524032593,0.556780993938446,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.6659207344055176,0.4521680176258087,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8153659701347351,0.3465807437896728,0.3309418857097626,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7096719145774841,0.2250714749097824,1.027275800704956,285.04937744140625,284.95001220703125,299.25,288.3490905761719,297.860595703125,297.2898254394531,285.05047607421875,1.0,0.6138526797294617,0.3910581171512604,0.3910581171512604,1.0,1.0,-3.264689683914185,0.9514324069023132,2.3132574558258057,0.2154427468776703,0.901323139667511,0.901323139667511,0.0,169.779296875,124.0,43885.3515625,0.0,2928.58544921875,1.0,280.64178466796875,283.5101623535156,291.2905578613281,294.0488586425781,293.1499938964844,293.1499938964844,280.3500061035156,35938.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747783541679382,1.0,0.0,0.0,3.6531858444213854,3.653209924697876,8.905059303287999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.55712890625,0.0,1536.2557373046875,1895.4371337890625,0.0,4083.1708984375,0.9059634804725648,1.0,0.0,3.0,1.0,0.0
12153660,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8472793698310852,0.3874428272247314,0.3511973023414612,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9773035645484924,0.5854807496070862,0.5557735562324524,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6724292039871216,0.4470936059951782,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8185936212539673,0.3467925786972046,0.3313357830047607,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7127945423126221,0.2253620028495788,1.0289992094039917,284.8827819824219,284.95001220703125,299.2312927246094,288.3406677246094,297.8617553710937,297.3001403808594,284.8813171386719,1.0,0.6118295788764954,0.3907646834850311,0.3907646834850311,1.0,1.0,-3.259516716003418,0.9488129615783693,2.310703754425049,0.2140457928180694,0.8990951180458069,0.8990951180458069,0.0,167.324462890625,124.0,44924.03515625,0.0,2904.006103515625,1.0,280.3590393066406,283.3027648925781,291.3739013671875,294.26007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36061.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851851463317872,1.0,0.0,0.0,3.651692390441896,3.651716470718384,8.897780503502872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.509765625,0.0,1535.514404296875,1895.4371337890625,0.0,4173.62939453125,0.9056875109672546,1.0,0.0,3.0,1.0,0.0
12153720,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8473256230354309,0.3873923718929291,0.3511518239974975,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.977351725101471,0.5853973627090454,0.5556966662406921,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6726773381233215,0.4469594955444336,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8186664581298828,0.3467850685119629,0.3313300609588623,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7128668427467346,0.225362166762352,1.0290038585662842,284.8813171386719,284.95001220703125,299.23052978515625,288.3403015136719,297.8616027832031,297.3003234863281,284.8799743652344,1.0,0.6117497086524963,0.3907524347305298,0.3907524347305298,1.0,1.0,-3.259207010269165,0.9486724734306335,2.310534715652466,0.2139751762151718,0.8990389704704285,0.8990389704704285,0.0,167.25250244140625,127.0,44924.36328125,0.0,2902.95361328125,1.0,280.3578186035156,283.3012390136719,291.3728942871094,294.2578125,293.1499938964844,293.1499938964844,280.6499938964844,36064.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853823781013488,1.0,0.0,0.0,3.651550531387329,3.6515746116638175,8.897088719095336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.3994140625,0.0,1535.3768310546875,1895.4371337890625,0.0,4175.3310546875,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12153780,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8494255542755127,0.3872462809085846,0.3506208062171936,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9793732166290284,0.5844271183013916,0.5543689727783203,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6802111268043518,0.4428544044494629,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8211724162101746,0.3472653031349182,0.331501841545105,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7152718305587769,0.2258232235908508,1.0300374031066897,285.04345703125,284.95001220703125,299.21160888671875,288.3318176269531,297.8673400878906,297.3170166015625,285.04449462890625,1.0,0.609882116317749,0.3904467821121216,0.3904467821121216,1.0,1.0,-3.2534799575805664,0.9458554983139038,2.307624340057373,0.2123624086380005,0.9016152620315552,0.9016152620315552,0.0,165.2129364013672,130.0,43802.609375,0.0,2879.589599609375,1.0,280.6421813964844,283.5048828125,291.2980041503906,294.0644836425781,293.1499938964844,293.1499938964844,280.3500061035156,35922.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751715660095216,1.0,0.0,0.0,3.6536900997161865,3.653714179992676,8.907518349587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.4306640625,0.0,1536.697265625,1895.4371337890625,0.0,4086.612548828125,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12153840,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8494255542755127,0.3872462809085846,0.3506208062171936,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9793732166290284,0.5844271183013916,0.5543689727783203,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.6802111268043518,0.4428544044494629,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8211724162101746,0.3472653031349182,0.331501841545105,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7152718305587769,0.2258232235908508,1.0300374031066897,285.04345703125,284.95001220703125,299.21160888671875,288.3318176269531,297.8673400878906,297.3170166015625,285.04449462890625,1.0,0.609882116317749,0.3904467821121216,0.3904467821121216,1.0,1.0,-3.2534799575805664,0.9458554983139038,2.307624340057373,0.2123624086380005,0.9016152620315552,0.9016152620315552,0.0,165.2129364013672,130.0,43802.609375,0.0,2879.589599609375,1.0,280.6421813964844,283.5048828125,291.2980041503906,294.0644836425781,293.1499938964844,293.1499938964844,280.3500061035156,35922.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751715660095216,1.0,0.0,0.0,3.6536900997161865,3.653714179992676,8.907518349587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.4306640625,0.0,1536.697265625,1895.4371337890625,0.0,4086.612548828125,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12153900,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8508423566818237,0.3869657516479492,0.3505628407001495,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9807051420211792,0.5837641358375549,0.5539432168006897,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6838858723640442,0.4404968619346618,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8227304220199585,0.3474182486534118,0.3317452371120453,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7167614102363586,0.2260246574878692,1.0311570167541504,284.9200134277344,284.95001220703125,299.20233154296875,288.3276672363281,297.8687438964844,297.32330322265625,284.9130554199219,1.0,0.6090457439422607,0.3902939558029175,0.3902939558029175,1.0,1.0,-3.251704216003418,0.9448172450065612,2.306886911392212,0.2117301076650619,0.9002335667610168,0.9002335667610168,0.0,164.11669921875,130.0,44751.38671875,0.0,2869.78515625,1.0,280.3985900878906,283.3431091308594,291.36065673828125,294.26904296875,293.1499938964844,293.1499938964844,280.3500061035156,35989.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818944334983826,1.0,0.0,0.0,3.654031991958618,3.6540560722351074,8.909184998628916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.72216796875,0.0,1537.580078125,1895.4371337890625,0.0,4145.1689453125,0.9061343669891356,1.0,0.0,3.0,1.0,0.0
12153960,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8512707948684692,0.3862764537334442,0.350055992603302,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.98110431432724,0.5826664566993713,0.5530433654785156,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.6870597004890442,0.4391748011112213,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8234634399414062,0.3472745716571808,0.3316963016986847,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7175029516220093,0.2260101288557052,1.0313776731491089,284.8746337890625,284.95001220703125,299.1931457519531,288.3236083984375,297.8660583496094,297.32379150390625,284.87335205078125,1.0,0.6082581877708435,0.3901234567165375,0.3901234567165375,1.0,1.0,-3.2486319541931152,0.9432886242866516,2.3053433895111084,0.2109031528234481,0.8992372155189514,0.8992372155189514,0.0,163.41641235351562,133.0,44844.22265625,0.0,2859.47802734375,1.0,280.357666015625,283.29522705078125,291.3597412109375,294.2435607910156,293.1499938964844,293.1499938964844,280.6499938964844,36059.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860489964485168,1.0,0.0,0.0,3.652234077453613,3.652258157730103,8.900420311874768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.04248046875,0.0,1536.104736328125,1895.4371337890625,0.0,4181.078125,0.905807375907898,1.0,0.0,3.0,1.0,0.0
12154020,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8526342511177063,0.3860759139060974,0.3494814038276672,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9822730422019958,0.5816300511360168,0.5516520142555237,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6946491003036499,0.4362906813621521,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8252180814743042,0.3476589918136596,0.3317801654338836,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7191920280456543,0.2264096587896347,1.032193660736084,285.03759765625,284.95001220703125,299.1751708984375,288.3156433105469,297.8703918457031,297.338134765625,285.0386657714844,1.0,0.6068411469459534,0.3897824585437774,0.3897824585437774,1.0,1.0,-3.2438764572143555,0.9407091736793518,2.3031671047210693,0.2092809975147247,0.901740789413452,0.901740789413452,0.0,161.97024536132812,151.0,43730.62109375,0.0,2841.56298828125,1.0,280.6421813964844,283.4996337890625,291.28045654296875,294.04278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35923.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754064679145812,1.0,0.0,0.0,3.654330968856812,3.654355049133301,8.910643032322696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.13818359375,0.0,1537.4205322265625,1895.4371337890625,0.0,4088.667724609375,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
12154080,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8526342511177063,0.3860759139060974,0.3494814038276672,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9822730422019958,0.5816300511360168,0.5516520142555237,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6946491003036499,0.4362906813621521,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8252180814743042,0.3476589918136596,0.3317801654338836,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7191920280456543,0.2264096587896347,1.032193660736084,285.03759765625,284.95001220703125,299.1751708984375,288.3156433105469,297.8703918457031,297.338134765625,285.0386657714844,1.0,0.6068411469459534,0.3897824585437774,0.3897824585437774,1.0,1.0,-3.2438764572143555,0.9407091736793518,2.3031671047210693,0.2092809975147247,0.901740789413452,0.901740789413452,0.0,161.97024536132812,151.0,43730.62109375,0.0,2841.56298828125,1.0,280.6421813964844,283.4996337890625,291.28045654296875,294.04278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35923.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754064679145812,1.0,0.0,0.0,3.654330968856812,3.654355049133301,8.910643032322696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.13818359375,0.0,1537.4205322265625,1895.4371337890625,0.0,4088.667724609375,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
12154140,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8529675602912903,0.3850890398025512,0.348932147026062,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9823904633522034,0.5798615217208862,0.5503476858139038,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.7014256119728088,0.4350801706314087,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8260728716850281,0.3476229310035705,0.3319637179374695,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7201247811317444,0.2265630811452865,1.0335575342178345,284.8704833984375,284.95001220703125,299.1576232910156,288.3079528808594,297.8674011230469,297.342041015625,284.8692932128906,1.0,0.6063444018363953,0.3894414603710174,0.3894414603710174,1.0,1.0,-3.242053270339966,0.9391300082206726,2.3029232025146484,0.208065778017044,0.899315357208252,0.899315357208252,0.0,161.3730926513672,169.0,44793.89453125,0.0,2834.47314453125,1.0,280.3578186035156,283.29156494140625,291.3428955078125,294.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,36063.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860326051712036,1.0,0.0,0.0,3.6527485847473145,3.6527724266052246,8.90292710664653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.287109375,0.0,1536.7005615234375,1895.4371337890625,0.0,4180.93701171875,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
12154200,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8529675602912903,0.3850890398025512,0.348932147026062,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9823904633522034,0.5798615217208862,0.5503476858139038,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.7014256119728088,0.4350801706314087,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8260728716850281,0.3476229310035705,0.3319637179374695,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7201247811317444,0.2265630811452865,1.0335575342178345,284.8704833984375,284.95001220703125,299.1576232910156,288.3079528808594,297.8674011230469,297.342041015625,284.8692932128906,1.0,0.6063444018363953,0.3894414603710174,0.3894414603710174,1.0,1.0,-3.242053270339966,0.9391300082206726,2.3029232025146484,0.208065778017044,0.899315357208252,0.899315357208252,0.0,161.3730926513672,169.0,44793.89453125,0.0,2834.47314453125,1.0,280.3578186035156,283.29156494140625,291.3428955078125,294.2225952148437,293.1499938964844,293.1499938964844,280.6499938964844,36063.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860326051712036,1.0,0.0,0.0,3.6527485847473145,3.6527724266052246,8.90292710664653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.287109375,0.0,1536.7005615234375,1895.4371337890625,0.0,4180.93701171875,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
12154260,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8519197702407837,0.3848826289176941,0.3484153747558594,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.981039583683014,0.5788390040397644,0.5490323305130005,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.7085098624229431,0.4360873103141784,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8255773782730103,0.3479886651039123,0.3320903480052948,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7198220491409302,0.22693832218647,1.0345712900161743,285.0365295410156,284.95001220703125,299.14044189453125,288.3005065917969,297.8690795898437,297.3519897460937,285.0377502441406,1.0,0.6066939830780029,0.3891168236732483,0.3891168236732483,1.0,1.0,-3.242424726486206,0.9383517503738404,2.304072856903076,0.2070504873991012,0.9018232822418212,0.9018232822418212,0.0,161.81039428710938,187.0,43723.28515625,0.0,2837.677734375,1.0,280.6421813964844,283.4986267089844,291.2655029296875,294.0258178710937,293.1499938964844,293.1499938964844,280.3500061035156,35925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754265546798706,1.0,0.0,0.0,3.654761791229248,3.654785871505737,8.912743965083791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.54443359375,0.0,1537.9141845703125,1895.4371337890625,0.0,4088.843505859375,0.9063041806221008,1.0,0.0,3.0,1.0,0.0
12154320,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8519197702407837,0.3848826289176941,0.3484153747558594,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.981039583683014,0.5788390040397644,0.5490323305130005,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.7085098624229431,0.4360873103141784,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8255773782730103,0.3479886651039123,0.3320903480052948,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7198220491409302,0.22693832218647,1.0345712900161743,285.0365295410156,284.95001220703125,299.14044189453125,288.3005065917969,297.8690795898437,297.3519897460937,285.0377502441406,1.0,0.6066939830780029,0.3891168236732483,0.3891168236732483,1.0,1.0,-3.242424726486206,0.9383517503738404,2.304072856903076,0.2070504873991012,0.9018232822418212,0.9018232822418212,0.0,161.81039428710938,187.0,43723.28515625,0.0,2837.677734375,1.0,280.6421813964844,283.4986267089844,291.2655029296875,294.0258178710937,293.1499938964844,293.1499938964844,280.3500061035156,35925.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754265546798706,1.0,0.0,0.0,3.654761791229248,3.654785871505737,8.912743965083791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.54443359375,0.0,1537.9141845703125,1895.4371337890625,0.0,4088.843505859375,0.9063041806221008,1.0,0.0,3.0,1.0,0.0
12154380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8498786091804504,0.3838841021060943,0.3479173481464386,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.97863507270813,0.5770881175994873,0.5478074550628662,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.7144181132316589,0.4387122988700866,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8242198824882507,0.3479398190975189,0.33232581615448,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7187903523445129,0.2270554155111313,1.0360974073410034,284.87237548828125,284.95001220703125,299.1236267089844,288.2933044433594,297.86212158203125,297.3497314453125,284.8713073730469,1.0,0.6078698039054871,0.3887921869754791,0.3887921869754791,1.0,1.0,-3.2456295490264893,0.9385353326797484,2.3070943355560303,0.206471249461174,0.8994439244270325,0.8994439244270325,0.0,163.06968688964844,205.0,44825.25,0.0,2851.326416015625,1.0,280.3578186035156,283.2930908203125,291.32958984375,294.2098999023437,293.1499938964844,293.1499938964844,280.6499938964844,36061.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863316416740416,1.0,0.0,0.0,3.653214931488037,3.6532387733459473,8.905200843400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.1806640625,0.0,1537.211181640625,1895.4371337890625,0.0,4183.51318359375,0.9060283899307252,1.0,0.0,3.0,1.0,0.0
12154440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8498786091804504,0.3838841021060943,0.3479173481464386,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.97863507270813,0.5770881175994873,0.5478074550628662,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.7144181132316589,0.4387122988700866,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8242198824882507,0.3479398190975189,0.33232581615448,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7187903523445129,0.2270554155111313,1.0360974073410034,284.87237548828125,284.95001220703125,299.1236267089844,288.2933044433594,297.86212158203125,297.3497314453125,284.8713073730469,1.0,0.6078698039054871,0.3887921869754791,0.3887921869754791,1.0,1.0,-3.2456295490264893,0.9385353326797484,2.3070943355560303,0.206471249461174,0.8994439244270325,0.8994439244270325,0.0,163.06968688964844,205.0,44825.25,0.0,2851.326416015625,1.0,280.3578186035156,283.2930908203125,291.32958984375,294.2098999023437,293.1499938964844,293.1499938964844,280.6499938964844,36061.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863316416740416,1.0,0.0,0.0,3.653214931488037,3.6532387733459473,8.905200843400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.1806640625,0.0,1537.211181640625,1895.4371337890625,0.0,4183.51318359375,0.9060283899307252,1.0,0.0,3.0,1.0,0.0
12154500,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8479437828063965,0.3835727870464325,0.3474570214748382,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9764501452445984,0.5763692259788513,0.5469496846199036,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.7172760963439941,0.4412508904933929,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8226963877677917,0.3479743897914886,0.332269012928009,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7174921035766602,0.22711743414402,1.0362045764923096,284.9955444335937,284.95001220703125,299.1153259277344,288.289794921875,297.8592224121094,297.3492126464844,285.0025329589844,1.0,0.6087403893470764,0.3886298537254333,0.3886298537254333,1.0,1.0,-3.247154235839844,0.9386029243469238,2.30855131149292,0.206119418144226,0.9009267687797546,0.9009267687797546,0.0,164.22528076171875,205.0,43877.12890625,0.0,2860.916015625,1.0,280.60137939453125,283.4545593261719,291.2599792480469,293.99859619140625,293.1499938964844,293.1499938964844,280.6499938964844,35992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799721837043762,1.0,0.0,0.0,3.653218030929565,3.653242111206055,8.905216191124055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.11376953125,0.0,1536.6961669921875,1895.4371337890625,0.0,4128.4814453125,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12154560,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.84665447473526,0.38365438580513,0.3474404513835907,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9748125672340392,0.576073944568634,0.546562910079956,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.7205013632774353,0.4433323740959167,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8216689825057983,0.3482944369316101,0.3325022161006927,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7166281938552856,0.2273822575807571,1.037196397781372,285.0409545898437,284.95001220703125,299.10711669921875,288.2863464355469,297.8597412109375,297.35357666015625,285.0422668457031,1.0,0.609806478023529,0.3884170651435852,0.3884170651435852,1.0,1.0,-3.250641107559204,0.9392067790031432,2.311434268951416,0.2058538645505905,0.902027189731598,0.902027189731598,0.0,165.27134704589844,223.0,43787.34375,0.0,2874.015625,1.0,280.642333984375,283.5024108886719,291.2528686523437,294.0160827636719,293.1499938964844,293.1499938964844,280.3500061035156,35921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976055920124054,1.0,0.0,0.0,3.6553759574890137,3.655400037765503,8.915740181691945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.6650390625,0.0,1538.5667724609375,1895.4371337890625,0.0,4094.345947265625,0.9064390063285828,1.0,0.0,3.0,1.0,0.0
12154620,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8426584601402283,0.3826288878917694,0.3469756841659546,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9699605703353882,0.574333667755127,0.5454061627388,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7252827286720276,0.4493717551231384,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8184117078781128,0.3482376337051391,0.3327892124652862,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7138249278068542,0.2274418026208877,1.0387589931488037,284.8789978027344,284.95001220703125,299.09088134765625,288.2796325683594,297.8486022949219,297.3452453613281,284.87799072265625,1.0,0.6124863624572754,0.3879915177822113,0.3879915177822113,1.0,1.0,-3.2581799030303955,0.9405773282051086,2.317602634429932,0.2054806351661682,0.8997496366500854,0.8997496366500854,0.0,168.23251342773438,241.0,44923.58984375,0.0,2906.30712890625,1.0,280.3578186035156,283.2987060546875,291.3175354003906,294.202880859375,293.1499938964844,293.1499938964844,280.6499938964844,36054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872925281524658,1.0,0.0,0.0,3.654098033905029,3.654122114181519,8.909506732379668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3193359375,0.0,1538.1387939453125,1895.4371337890625,0.0,4191.78369140625,0.9062212109565736,1.0,0.0,3.0,1.0,0.0
12154680,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8426584601402283,0.3826288878917694,0.3469756841659546,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9699605703353882,0.574333667755127,0.5454061627388,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7252827286720276,0.4493717551231384,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8184117078781128,0.3482376337051391,0.3327892124652862,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7138249278068542,0.2274418026208877,1.0387589931488037,284.8789978027344,284.95001220703125,299.09088134765625,288.2796325683594,297.8486022949219,297.3452453613281,284.87799072265625,1.0,0.6124863624572754,0.3879915177822113,0.3879915177822113,1.0,1.0,-3.2581799030303955,0.9405773282051086,2.317602634429932,0.2054806351661682,0.8997496366500854,0.8997496366500854,0.0,168.23251342773438,241.0,44923.58984375,0.0,2906.30712890625,1.0,280.3578186035156,283.2987060546875,291.3175354003906,294.202880859375,293.1499938964844,293.1499938964844,280.6499938964844,36054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872925281524658,1.0,0.0,0.0,3.654098033905029,3.654122114181519,8.909506732379668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3193359375,0.0,1538.1387939453125,1895.4371337890625,0.0,4191.78369140625,0.9062212109565736,1.0,0.0,3.0,1.0,0.0
12154740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8377442359924316,0.3823641836643219,0.3465251326560974,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9637052416801452,0.5733241438865662,0.5442264676094055,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.7301751375198364,0.4571945369243622,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8141152858734131,0.3485868275165558,0.3330183923244476,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7099447846412659,0.2277053147554397,1.0398564338684082,285.0491027832031,284.95001220703125,299.07489013671875,288.27313232421875,297.8423156738281,297.3433532714844,285.0505065917969,1.0,0.6158463358879089,0.3875659704208374,0.3875659704208374,1.0,1.0,-3.267214059829712,0.9424572587013244,2.324756860733032,0.2051605433225631,0.9024537205696106,0.9024537205696106,0.0,172.08538818359375,259.0,43912.125,0.0,2946.8935546875,1.0,280.6422119140625,283.5093078613281,291.2413330078125,294.01129150390625,293.1499938964844,293.1499938964844,280.3500061035156,35911.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773393273353576,1.0,0.0,0.0,3.656631231307984,3.6566553115844727,8.921864491640008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.67919921875,0.0,1539.8927001953125,1895.4371337890625,0.0,4105.552734375,0.906713366508484,1.0,0.0,3.0,1.0,0.0
12154800,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8377442359924316,0.3823641836643219,0.3465251326560974,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9637052416801452,0.5733241438865662,0.5442264676094055,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.7301751375198364,0.4571945369243622,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8141152858734131,0.3485868275165558,0.3330183923244476,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7099447846412659,0.2277053147554397,1.0398564338684082,285.0491027832031,284.95001220703125,299.07489013671875,288.27313232421875,297.8423156738281,297.3433532714844,285.0505065917969,1.0,0.6158463358879089,0.3875659704208374,0.3875659704208374,1.0,1.0,-3.267214059829712,0.9424572587013244,2.324756860733032,0.2051605433225631,0.9024537205696106,0.9024537205696106,0.0,172.08538818359375,259.0,43912.125,0.0,2946.8935546875,1.0,280.6422119140625,283.5093078613281,291.2413330078125,294.01129150390625,293.1499938964844,293.1499938964844,280.3500061035156,35911.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773393273353576,1.0,0.0,0.0,3.656631231307984,3.6566553115844727,8.921864491640008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.67919921875,0.0,1539.8927001953125,1895.4371337890625,0.0,4105.552734375,0.906713366508484,1.0,0.0,3.0,1.0,0.0
12154860,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8323041200637817,0.3813016712665558,0.3460805714130401,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9564747214317322,0.5715877413749695,0.5431281924247742,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7336472868919373,0.4662312567234039,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.809209942817688,0.3485223948955536,0.3333549201488495,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7054635286331177,0.2276957780122757,1.041384220123291,284.88916015625,284.95001220703125,299.0591125488281,288.2668762207031,297.827392578125,297.32958984375,284.8882751464844,1.0,0.6198713779449463,0.3870288133621216,0.3870288133621216,1.0,1.0,-3.278470039367676,0.9447705149650574,2.3336994647979736,0.2048904746770858,0.90032559633255,0.90032559633255,0.0,176.6551971435547,262.0,45078.83203125,0.0,2996.45703125,1.0,280.3577880859375,283.3073425292969,291.3060913085937,294.2000427246094,293.1499938964844,293.1499938964844,280.04998779296875,36040.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888314008712769,1.0,0.0,0.0,3.655837297439575,3.655861377716065,8.917990044210455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.16845703125,0.0,1539.97900390625,1895.4371337890625,0.0,4205.00439453125,0.9066014885902404,1.0,0.0,3.0,1.0,0.0
12154920,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8323041200637817,0.3813016712665558,0.3460805714130401,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9564747214317322,0.5715877413749695,0.5431281924247742,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7336472868919373,0.4662312567234039,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.809209942817688,0.3485223948955536,0.3333549201488495,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7054635286331177,0.2276957780122757,1.041384220123291,284.88916015625,284.95001220703125,299.0591125488281,288.2668762207031,297.827392578125,297.32958984375,284.8882751464844,1.0,0.6198713779449463,0.3870288133621216,0.3870288133621216,1.0,1.0,-3.278470039367676,0.9447705149650574,2.3336994647979736,0.2048904746770858,0.90032559633255,0.90032559633255,0.0,176.6551971435547,262.0,45078.83203125,0.0,2996.45703125,1.0,280.3577880859375,283.3073425292969,291.3060913085937,294.2000427246094,293.1499938964844,293.1499938964844,280.04998779296875,36040.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888314008712769,1.0,0.0,0.0,3.655837297439575,3.655861377716065,8.917990044210455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.16845703125,0.0,1539.97900390625,1895.4371337890625,0.0,4205.00439453125,0.9066014885902404,1.0,0.0,3.0,1.0,0.0
12154980,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.8249841928482056,0.3792017698287964,0.3445841372013092,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9466344714164734,0.5687076449394226,0.540856659412384,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.9990000128746032,0.7347597479820251,0.4776007235050201,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8022395372390747,0.3476142287254333,0.3328799903392792,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.6991275548934937,0.2269780933856964,1.0398941040039062,284.7099304199219,284.95001220703125,299.0434875488281,288.2608337402344,297.80096435546875,297.2997131347656,284.7088623046875,1.0,0.623767077922821,0.3864916563034057,0.3864916563034057,1.0,1.0,-3.285253524780273,0.9455440044403076,2.339709520339966,0.204104796051979,0.8956232666969299,0.8956232666969299,0.0,182.20523071289065,265.0,46192.93359375,0.0,3042.159912109375,1.0,280.0582275390625,283.08795166015625,291.318115234375,294.2952575683594,293.1499938964844,293.1499938964844,280.3500061035156,36250.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647158622741699,3.647182703018189,8.875699677446391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.76611328125,0.0,1531.880126953125,1895.4371337890625,0.0,4300.0,0.9047987461090088,1.0,0.0,3.0,1.0,0.0
12155040,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.8249841928482056,0.3792017698287964,0.3445841372013092,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9466344714164734,0.5687076449394226,0.540856659412384,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.9990000128746032,0.7347597479820251,0.4776007235050201,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8022395372390747,0.3476142287254333,0.3328799903392792,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.6991275548934937,0.2269780933856964,1.0398941040039062,284.7099304199219,284.95001220703125,299.0434875488281,288.2608337402344,297.80096435546875,297.2997131347656,284.7088623046875,1.0,0.623767077922821,0.3864916563034057,0.3864916563034057,1.0,1.0,-3.285253524780273,0.9455440044403076,2.339709520339966,0.204104796051979,0.8956232666969299,0.8956232666969299,0.0,182.20523071289065,265.0,46192.93359375,0.0,3042.159912109375,1.0,280.0582275390625,283.08795166015625,291.318115234375,294.2952575683594,293.1499938964844,293.1499938964844,280.3500061035156,36250.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647158622741699,3.647182703018189,8.875699677446391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.76611328125,0.0,1531.880126953125,1895.4371337890625,0.0,4300.0,0.9047987461090088,1.0,0.0,3.0,1.0,0.0
12155100,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8213634490966797,0.3785653710365295,0.3438420593738556,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9416018724441528,0.5676518678665161,0.5396889448165894,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.9990000128746032,0.7354928851127625,0.483347088098526,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7987067699432373,0.3473618924617767,0.3325754702091217,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6958726644515991,0.2267026454210281,1.03866708278656,284.833251953125,284.95001220703125,299.0357360839844,288.2579040527344,297.79119873046875,297.2894897460937,284.84014892578125,1.0,0.6256642937660217,0.3862230777740478,0.3862230777740478,1.0,1.0,-3.28802227973938,0.945720911026001,2.342301368713379,0.2035721689462661,0.8960261344909668,0.8960261344909668,0.0,185.02651977539065,265.0,45223.1171875,0.0,3063.9921875,1.0,280.3012390136719,283.2503662109375,291.2377014160156,294.0661926269531,293.1499938964844,293.1499938964844,280.3500061035156,36196.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954854249954224,1.0,0.0,0.0,3.643239498138428,3.643263339996338,8.856634394760476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.52294921875,0.0,1527.12646484375,1895.4371337890625,0.0,4261.80712890625,0.9039393067359924,1.0,0.0,3.0,1.0,0.0
12155160,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8187304139137268,0.3783936500549316,0.3436164855957031,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9377439618110656,0.5670974254608154,0.5390746593475342,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7368011474609375,0.4880021512508392,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7961205244064331,0.3474562764167785,0.3326197564601898,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6934639811515808,0.2266772389411926,1.0385003089904783,284.879150390625,284.95001220703125,299.02801513671875,288.2550048828125,297.7861328125,297.285888671875,284.8805236816406,1.0,0.6275445818901062,0.3859472274780273,0.3859472274780273,1.0,1.0,-3.292459487915039,0.9464422464370728,2.3460171222686768,0.2032022178173065,0.896052360534668,0.896052360534668,0.0,187.4290008544922,268.0,45110.73828125,0.0,3087.142822265625,1.0,280.34228515625,283.3000183105469,291.2239685058594,294.072509765625,293.1499938964844,293.1499938964844,280.6499938964844,36135.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914227724075316,1.0,0.0,0.0,3.641333103179932,3.641356945037842,8.847367780617788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.06494140625,0.0,1524.55859375,1895.4371337890625,0.0,4227.19677734375,0.9034446477890016,1.0,0.0,3.0,1.0,0.0
12155220,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8150821328163147,0.3787688612937927,0.3438791036605835,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9321258664131165,0.566838800907135,0.5387145280838013,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9990000128746032,0.7407273054122925,0.4953087568283081,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7926667332649231,0.3483012020587921,0.3333509564399719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6902843713760376,0.2271668761968612,1.0405375957489014,285.0678405761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7841491699219,297.2899475097656,285.0693359375,1.0,0.631273627281189,0.3853955566883087,0.3853955566883087,1.0,1.0,-3.304453134536743,0.9489282965660096,2.355524778366089,0.2028337121009826,0.8991854786872864,0.8991854786872864,0.0,191.45993041992188,271.0,44077.23046875,0.0,3136.115478515625,1.0,280.6416931152344,283.5298767089844,291.1981201171875,293.9630126953125,293.1499938964844,293.1499938964844,280.95001220703125,35930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778904318809508,1.0,0.0,0.0,3.643285751342773,3.643309831619263,8.856860063133354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.041015625,0.0,1525.1923828125,1895.4371337890625,0.0,4110.35888671875,0.9037464261054992,1.0,0.0,3.0,1.0,0.0
12155280,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8150821328163147,0.3787688612937927,0.3438791036605835,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9321258664131165,0.566838800907135,0.5387145280838013,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9990000128746032,0.7407273054122925,0.4953087568283081,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7926667332649231,0.3483012020587921,0.3333509564399719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6902843713760376,0.2271668761968612,1.0405375957489014,285.0678405761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7841491699219,297.2899475097656,285.0693359375,1.0,0.631273627281189,0.3853955566883087,0.3853955566883087,1.0,1.0,-3.304453134536743,0.9489282965660096,2.355524778366089,0.2028337121009826,0.8991854786872864,0.8991854786872864,0.0,191.45993041992188,271.0,44077.23046875,0.0,3136.115478515625,1.0,280.6416931152344,283.5298767089844,291.1981201171875,293.9630126953125,293.1499938964844,293.1499938964844,280.95001220703125,35930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778904318809508,1.0,0.0,0.0,3.643285751342773,3.643309831619263,8.856860063133354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.041015625,0.0,1525.1923828125,1895.4371337890625,0.0,4110.35888671875,0.9037464261054992,1.0,0.0,3.0,1.0,0.0
