time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8128397464752197,0.3797007501125335,0.344700813293457,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.92839914560318,0.5672691464424133,0.5390788912773132,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9990000128746032,0.7458968162536621,0.5007705688476562,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7907597422599792,0.349719226360321,0.334669828414917,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6886580586433411,0.2281926423311233,1.0450718402862549,285.2622985839844,284.95001220703125,298.9972839355469,288.24395751953125,297.7886657714844,297.3030090332031,285.2638244628906,1.0,0.6349889636039734,0.3848438858985901,0.3848438858985901,1.0,1.0,-3.3194828033447266,0.952424705028534,2.367058038711548,0.2028162479400634,0.9049518704414368,0.9049518704414368,0.0,194.77069091796875,274.0,43195.91796875,0.0,3188.085205078125,1.0,280.9417419433594,283.7637023925781,291.19696044921875,293.8999328613281,293.1499938964844,293.1499938964844,280.6499938964844,35687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656736850738524,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325277611264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.873046875,0.0,1535.57666015625,1895.4371337890625,0.0,4002.9970703125,0.9060380458831788,1.0,0.0,3.0,1.0,0.0
12155400,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8128397464752197,0.3797007501125335,0.344700813293457,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.92839914560318,0.5672691464424133,0.5390788912773132,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9990000128746032,0.7458968162536621,0.5007705688476562,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7907597422599792,0.349719226360321,0.334669828414917,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6886580586433411,0.2281926423311233,1.0450718402862549,285.2622985839844,284.95001220703125,298.9972839355469,288.24395751953125,297.7886657714844,297.3030090332031,285.2638244628906,1.0,0.6349889636039734,0.3848438858985901,0.3848438858985901,1.0,1.0,-3.3194828033447266,0.952424705028534,2.367058038711548,0.2028162479400634,0.9049518704414368,0.9049518704414368,0.0,194.77069091796875,274.0,43195.91796875,0.0,3188.085205078125,1.0,280.9417419433594,283.7637023925781,291.19696044921875,293.8999328613281,293.1499938964844,293.1499938964844,280.6499938964844,35687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656736850738524,1.0,0.0,0.0,3.654265880584717,3.654289960861206,8.910325277611264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.873046875,0.0,1535.57666015625,1895.4371337890625,0.0,4002.9970703125,0.9060380458831788,1.0,0.0,3.0,1.0,0.0
12155460,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.809509813785553,0.3791247606277466,0.3447789847850799,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9235472083091736,0.5662161707878113,0.5387270450592041,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9990000128746032,0.7490054965019226,0.5072207450866699,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7880424857139587,0.3502040803432464,0.3355957567691803,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.686404824256897,0.2286500930786132,1.0488431453704834,285.0984191894531,284.95001220703125,298.98199462890625,288.2387084960937,297.7784729003906,297.2958374023437,285.09747314453125,1.0,0.638677716255188,0.384193480014801,0.384193480014801,1.0,1.0,-3.332566738128662,0.9549656510353088,2.377601146697998,0.2024029791355133,0.9055752158164978,0.9055752158164978,0.0,198.52671813964844,277.0,44355.40625,0.0,3238.64208984375,1.0,280.65777587890625,283.55438232421875,291.2868347167969,294.1304016113281,293.1499938964844,293.1499938964844,280.3500061035156,35775.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979690432548523,1.0,0.0,0.0,3.6633009910583496,3.663325071334839,8.954441454989137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.44873046875,0.0,1546.3323974609375,1895.4371337890625,0.0,4126.03173828125,0.9080929160118104,1.0,0.0,3.0,1.0,0.0
12155520,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.809509813785553,0.3791247606277466,0.3447789847850799,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9235472083091736,0.5662161707878113,0.5387270450592041,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9990000128746032,0.7490054965019226,0.5072207450866699,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7880424857139587,0.3502040803432464,0.3355957567691803,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.686404824256897,0.2286500930786132,1.0488431453704834,285.0984191894531,284.95001220703125,298.98199462890625,288.2387084960937,297.7784729003906,297.2958374023437,285.09747314453125,1.0,0.638677716255188,0.384193480014801,0.384193480014801,1.0,1.0,-3.332566738128662,0.9549656510353088,2.377601146697998,0.2024029791355133,0.9055752158164978,0.9055752158164978,0.0,198.52671813964844,277.0,44355.40625,0.0,3238.64208984375,1.0,280.65777587890625,283.55438232421875,291.2868347167969,294.1304016113281,293.1499938964844,293.1499938964844,280.3500061035156,35775.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979690432548523,1.0,0.0,0.0,3.6633009910583496,3.663325071334839,8.954441454989137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.44873046875,0.0,1546.3323974609375,1895.4371337890625,0.0,4126.03173828125,0.9080929160118104,1.0,0.0,3.0,1.0,0.0
12155580,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8035004138946533,0.3772577047348022,0.3435104191303253,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.915784478187561,0.5637166500091553,0.5368427634239197,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.749420166015625,0.5166224837303162,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7829601168632507,0.3495813310146332,0.3354167640209198,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.681891918182373,0.2282114624977111,1.048675537109375,284.91729736328125,284.95001220703125,298.9666748046875,288.2336730957031,297.75445556640625,297.2695007324219,284.9161071777344,1.0,0.642265260219574,0.3835431039333343,0.3835431039333343,1.0,1.0,-3.339670181274414,0.9554726481437684,2.38419771194458,0.2012634873390197,0.9036250114440918,0.9036250114440918,0.0,203.5531311035156,280.0,45538.8046875,0.0,3283.277587890625,1.0,280.3581237792969,283.3302917480469,291.2967529296875,294.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99564129114151,1.0,0.0,0.0,3.6655502319335938,3.665574312210083,8.965440656538703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.58056640625,0.0,1550.203369140625,1895.4371337890625,0.0,4263.13037109375,0.9087114930152892,1.0,0.0,3.0,1.0,0.0
12155640,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8035004138946533,0.3772577047348022,0.3435104191303253,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.915784478187561,0.5637166500091553,0.5368427634239197,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.749420166015625,0.5166224837303162,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7829601168632507,0.3495813310146332,0.3354167640209198,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.681891918182373,0.2282114624977111,1.048675537109375,284.91729736328125,284.95001220703125,298.9666748046875,288.2336730957031,297.75445556640625,297.2695007324219,284.9161071777344,1.0,0.642265260219574,0.3835431039333343,0.3835431039333343,1.0,1.0,-3.339670181274414,0.9554726481437684,2.38419771194458,0.2012634873390197,0.9036250114440918,0.9036250114440918,0.0,203.5531311035156,280.0,45538.8046875,0.0,3283.277587890625,1.0,280.3581237792969,283.3302917480469,291.2967529296875,294.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99564129114151,1.0,0.0,0.0,3.6655502319335938,3.665574312210083,8.965440656538703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.58056640625,0.0,1550.203369140625,1895.4371337890625,0.0,4263.13037109375,0.9087114930152892,1.0,0.0,3.0,1.0,0.0
12155700,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8000059723854065,0.3760927617549896,0.3426728546619415,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.911459505558014,0.5621881484985352,0.5356353521347046,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9990000128746032,0.7488751411437988,0.5217545628547668,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7799628973007202,0.3490290343761444,0.3350962996482849,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.6791492700576782,0.227762371301651,1.047564148902893,284.7796325683594,284.95001220703125,298.958984375,288.231201171875,297.7401123046875,297.25311279296875,284.77264404296875,1.0,0.644009530544281,0.3832179009914398,0.3832179009914398,1.0,1.0,-3.3416647911071777,0.9551993012428284,2.386465549468994,0.2005229890346527,0.9011488556861876,0.9011488556861876,0.0,206.35780334472656,280.0,46534.30859375,0.0,3303.79150390625,1.0,280.10089111328125,283.1545715332031,291.3187866210937,294.3667297363281,293.1499938964844,293.1499938964844,280.04998779296875,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663714408874512,3.66373872756958,8.956462806963827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.064453125,0.0,1549.0826416015625,1895.4371337890625,0.0,4300.0,0.9083507657051086,1.0,0.0,3.0,1.0,0.0
12155760,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.7951443195343018,0.3747760057449341,0.3416712284088135,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9056679606437684,0.5604848265647888,0.5342348217964172,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.9972991943359376,0.7481022477149963,0.5237627625465393,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7756750583648682,0.3483241498470306,0.3346353769302368,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.675204336643219,0.2271616905927658,1.0458823442459106,284.7318115234375,284.95001220703125,298.9512939453125,288.2287902832031,297.72491455078125,297.2356262207031,284.7302551269531,1.0,0.6456847190856934,0.3829177916049957,0.3829177916049957,1.0,1.0,-3.338610887527466,0.953289806842804,2.385321140289306,0.199427843093872,0.8991761207580566,0.8991761207580566,0.0,210.2548065185547,283.0,46598.3359375,0.0,3319.087646484375,1.0,280.0580139160156,283.104736328125,291.3077697753906,294.3085632324219,293.1499938964844,293.1499938964844,280.3500061035156,36184.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659363269805908,3.659387588500977,8.935201663007319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.609375,0.0,1544.9930419921875,1895.4371337890625,0.0,4300.0,0.9074792265892028,1.0,0.0,3.0,1.0,0.0
12155820,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7868862152099609,0.3736802339553833,0.3405283987522125,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8961129188537598,0.5586169958114624,0.5323039293289185,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.990867555141449,0.7499873042106628,0.5245466828346252,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7682942152023315,0.3478878736495971,0.3342070579528808,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.668322741985321,0.2265995144844055,1.043734073638916,284.8895263671875,284.95001220703125,298.93585205078125,288.2240905761719,297.71343994140625,297.22705078125,284.8905944824219,1.0,0.6488577723503113,0.3823175728321075,0.3823175728321075,1.0,1.0,-3.332762718200684,0.949601411819458,2.3831613063812256,0.1967203915119171,0.8996643424034119,0.8996643424034119,0.0,217.6376495361328,286.0,45388.05078125,0.0,3347.82958984375,1.0,280.3422546386719,283.3073425292969,291.2032165527344,294.073974609375,293.1499938964844,293.1499938964844,280.6499938964844,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953077435493468,1.0,0.0,0.0,3.655128955841065,3.6551530361175537,8.914534532777907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6181640625,0.0,1539.593017578125,1895.4371337890625,0.0,4260.29833984375,0.906498372554779,1.0,0.0,3.0,1.0,0.0
12155880,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7868862152099609,0.3736802339553833,0.3405283987522125,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8961129188537598,0.5586169958114624,0.5323039293289185,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.990867555141449,0.7499873042106628,0.5245466828346252,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7682942152023315,0.3478878736495971,0.3342070579528808,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.668322741985321,0.2265995144844055,1.043734073638916,284.8895263671875,284.95001220703125,298.93585205078125,288.2240905761719,297.71343994140625,297.22705078125,284.8905944824219,1.0,0.6488577723503113,0.3823175728321075,0.3823175728321075,1.0,1.0,-3.332762718200684,0.949601411819458,2.3831613063812256,0.1967203915119171,0.8996643424034119,0.8996643424034119,0.0,217.6376495361328,286.0,45388.05078125,0.0,3347.82958984375,1.0,280.3422546386719,283.3073425292969,291.2032165527344,294.073974609375,293.1499938964844,293.1499938964844,280.6499938964844,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953077435493468,1.0,0.0,0.0,3.655128955841065,3.6551530361175537,8.914534532777907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6181640625,0.0,1539.593017578125,1895.4371337890625,0.0,4260.29833984375,0.906498372554779,1.0,0.0,3.0,1.0,0.0
12155940,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7829306125640869,0.3738850653171539,0.3406501710414886,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8911967277526855,0.5581931471824646,0.5318053364753723,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.988223671913147,0.7540940046310425,0.5272368788719177,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7648597955703735,0.3485241532325744,0.3347634077072143,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.665124237537384,0.2269221544265747,1.045103669166565,285.0723571777344,284.95001220703125,298.9202880859375,288.2195739746094,297.7154846191406,297.2370910644531,285.07373046875,1.0,0.6519555449485779,0.3817173838615417,0.3817173838615417,1.0,1.0,-3.337850570678711,0.9495750665664672,2.388275384902954,0.1953099220991134,0.9028176665306092,0.9028176665306092,0.0,222.2944183349609,289.0,44287.39453125,0.0,3385.9873046875,1.0,280.6418151855469,283.53240966796875,291.16900634765625,293.948974609375,293.1499938964844,293.1499938964844,280.3500061035156,35909.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98177832365036,1.0,0.0,0.0,3.657913208007813,3.6579372882843018,8.928121815188206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.4765625,0.0,1541.30810546875,1895.4371337890625,0.0,4144.162109375,0.907001793384552,1.0,0.0,3.0,1.0,0.0
12156000,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7829306125640869,0.3738850653171539,0.3406501710414886,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8911967277526855,0.5581931471824646,0.5318053364753723,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.988223671913147,0.7540940046310425,0.5272368788719177,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7648597955703735,0.3485241532325744,0.3347634077072143,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.665124237537384,0.2269221544265747,1.045103669166565,285.0723571777344,284.95001220703125,298.9202880859375,288.2195739746094,297.7154846191406,297.2370910644531,285.07373046875,1.0,0.6519555449485779,0.3817173838615417,0.3817173838615417,1.0,1.0,-3.337850570678711,0.9495750665664672,2.388275384902954,0.1953099220991134,0.9028176665306092,0.9028176665306092,0.0,222.2944183349609,289.0,44287.39453125,0.0,3385.9873046875,1.0,280.6418151855469,283.53240966796875,291.16900634765625,293.948974609375,293.1499938964844,293.1499938964844,280.3500061035156,35909.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98177832365036,1.0,0.0,0.0,3.657913208007813,3.6579372882843018,8.928121815188206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.4765625,0.0,1541.30810546875,1895.4371337890625,0.0,4144.162109375,0.907001793384552,1.0,0.0,3.0,1.0,0.0
12156060,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7786155343055725,0.3728834092617035,0.3403530716896057,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8860580921173096,0.5566505789756775,0.5309844017028809,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9851700067520142,0.7564194202423096,0.5294369459152222,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7613326907157898,0.3485154807567596,0.3352264165878296,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6619842052459717,0.2269109636545181,1.0468260049819946,284.9105529785156,284.95001220703125,298.9045715332031,288.2152099609375,297.7071228027344,297.2323913574219,284.909423828125,1.0,0.6549848914146423,0.3813373744487762,0.3813373744487762,1.0,1.0,-3.341792106628418,0.9497658014297484,2.392026424407959,0.1946443766355514,0.9009677171707152,0.9009677171707152,0.0,227.12969970703125,292.0,45418.4609375,0.0,3422.606689453125,1.0,280.3577575683594,283.3283386230469,291.2520446777344,294.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993158996105194,1.0,0.0,0.0,3.657701730728149,3.657725811004639,8.927089538701694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.666015625,0.0,1541.9437255859375,1895.4371337890625,0.0,4242.01513671875,0.9070088863372804,1.0,0.0,3.0,1.0,0.0
12156120,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7786155343055725,0.3728834092617035,0.3403530716896057,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8860580921173096,0.5566505789756775,0.5309844017028809,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9851700067520142,0.7564194202423096,0.5294369459152222,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7613326907157898,0.3485154807567596,0.3352264165878296,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6619842052459717,0.2269109636545181,1.0468260049819946,284.9105529785156,284.95001220703125,298.9045715332031,288.2152099609375,297.7071228027344,297.2323913574219,284.909423828125,1.0,0.6549848914146423,0.3813373744487762,0.3813373744487762,1.0,1.0,-3.341792106628418,0.9497658014297484,2.392026424407959,0.1946443766355514,0.9009677171707152,0.9009677171707152,0.0,227.12969970703125,292.0,45418.4609375,0.0,3422.606689453125,1.0,280.3577575683594,283.3283386230469,291.2520446777344,294.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993158996105194,1.0,0.0,0.0,3.657701730728149,3.657725811004639,8.927089538701694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.666015625,0.0,1541.9437255859375,1895.4371337890625,0.0,4242.01513671875,0.9070088863372804,1.0,0.0,3.0,1.0,0.0
12156180,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7716353535652161,0.3706647157669067,0.3388466536998749,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.8781722187995911,0.5537788271903992,0.5288257598876953,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.979335367679596,0.7571345567703247,0.5303460955619812,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.7554898858070374,0.3475212156772613,0.3347682654857635,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6566941738128662,0.226132646203041,1.0454453229904177,284.7255554199219,284.95001220703125,298.8886413574219,288.2109680175781,297.6891174316406,297.2145690917969,284.72418212890625,1.0,0.6578272581100464,0.3809573650360107,0.3809573650360107,1.0,1.0,-3.336275100708008,0.9468141794204712,2.389461040496826,0.1929056048393249,0.8964367508888245,0.8964367508888245,0.0,233.87820434570312,295.0,46456.09765625,0.0,3448.341796875,1.0,280.0581970214844,283.1034545898437,291.28094482421875,294.269775390625,293.1499938964844,293.1499938964844,280.3500061035156,36231.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497416496276855,3.649765729904175,8.888276852303534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.185546875,0.0,1534.61181640625,1895.4371337890625,0.0,4300.0,0.9053629636764526,1.0,0.0,3.0,1.0,0.0
12156240,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7716353535652161,0.3706647157669067,0.3388466536998749,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.8781722187995911,0.5537788271903992,0.5288257598876953,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.979335367679596,0.7571345567703247,0.5303460955619812,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.7554898858070374,0.3475212156772613,0.3347682654857635,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6566941738128662,0.226132646203041,1.0454453229904177,284.7255554199219,284.95001220703125,298.8886413574219,288.2109680175781,297.6891174316406,297.2145690917969,284.72418212890625,1.0,0.6578272581100464,0.3809573650360107,0.3809573650360107,1.0,1.0,-3.336275100708008,0.9468141794204712,2.389461040496826,0.1929056048393249,0.8964367508888245,0.8964367508888245,0.0,233.87820434570312,295.0,46456.09765625,0.0,3448.341796875,1.0,280.0581970214844,283.1034545898437,291.28094482421875,294.269775390625,293.1499938964844,293.1499938964844,280.3500061035156,36231.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497416496276855,3.649765729904175,8.888276852303534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.185546875,0.0,1534.61181640625,1895.4371337890625,0.0,4300.0,0.9053629636764526,1.0,0.0,3.0,1.0,0.0
12156300,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7681818008422852,0.3699406683444977,0.3380663394927978,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8742449283599854,0.5526828169822693,0.5276705026626587,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9763142466545104,0.7581103444099426,0.5308108925819397,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7525530457496643,0.3471982479095459,0.3344399929046631,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6539902687072754,0.2258189767599105,1.044222354888916,284.8446350097656,284.95001220703125,298.8805847167969,288.2089233398437,297.6837463378906,297.210693359375,284.85107421875,1.0,0.6591725945472717,0.3807673454284668,0.3807673454284668,1.0,1.0,-3.332634687423706,0.9450506567955016,2.38758397102356,0.1918236315250396,0.896873950958252,0.896873950958252,0.0,237.3155059814453,295.0,45429.0078125,0.0,3459.5048828125,1.0,280.3013000488281,283.2620544433594,291.2012634277344,294.0439147949219,293.1499938964844,293.1499938964844,280.3500061035156,36179.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980275630950928,1.0,0.0,0.0,3.646130800247192,3.6461548805236816,8.870698025020829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.22412109375,0.0,1530.210693359375,1895.4371337890625,0.0,4283.3486328125,0.9045729637145996,1.0,0.0,3.0,1.0,0.0
12156360,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7659544944763184,0.3696928024291992,0.3377816081047058,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8715774416923523,0.552080512046814,0.5270293951034546,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9745240807533264,0.7597228288650513,0.5318406224250793,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7506499290466309,0.3472180068492889,0.3344318568706512,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6522186398506165,0.2257584631443023,1.0439666509628296,284.88702392578125,284.95001220703125,298.8724975585937,288.2069091796875,297.6826477050781,297.2127380371094,284.8881530761719,1.0,0.6605016589164734,0.3805699646472931,0.3805699646472931,1.0,1.0,-3.332435607910156,0.9444184303283693,2.388017177581787,0.1910966038703918,0.8969166278839111,0.8969166278839111,0.0,239.9078826904297,298.0,45279.48046875,0.0,3473.801513671875,1.0,280.34228515625,283.3088684082031,291.1835021972656,294.0450134277344,293.1499938964844,293.1499938964844,280.6499938964844,36121.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944749474525452,1.0,0.0,0.0,3.644452333450317,3.644476413726807,8.862533036335662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.80908203125,0.0,1527.91650390625,1895.4371337890625,0.0,4253.2197265625,0.9041318297386168,1.0,0.0,3.0,1.0,0.0
12156420,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7634571194648743,0.3699504435062408,0.3379285931587219,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.868335485458374,0.5517343282699585,0.5265834927558899,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9729692935943604,0.7638857364654541,0.5346084237098694,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7486142516136169,0.3479183316230774,0.3350237607955932,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.65035480260849,0.2261857092380523,1.0457072257995603,285.07110595703125,284.95001220703125,298.8560791015625,288.2029724121094,297.6864624023437,297.2250671386719,285.072509765625,1.0,0.6631456613540649,0.380175232887268,0.380175232887268,1.0,1.0,-3.338200569152832,0.9452046751976012,2.392995834350586,0.1903890818357467,0.900060772895813,0.900060772895813,0.0,243.6207733154297,301.0,44191.84765625,0.0,3508.34375,1.0,280.6417236328125,283.5348815917969,291.1526184082031,293.9256896972656,293.1499938964844,293.1499938964844,280.95001220703125,35922.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810550212860109,1.0,0.0,0.0,3.646706342697144,3.646730422973633,8.87349926870229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.0478515625,0.0,1528.9306640625,1895.4371337890625,0.0,4137.8876953125,0.904505491256714,1.0,0.0,3.0,1.0,0.0
12156480,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7634571194648743,0.3699504435062408,0.3379285931587219,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.868335485458374,0.5517343282699585,0.5265834927558899,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9729692935943604,0.7638857364654541,0.5346084237098694,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7486142516136169,0.3479183316230774,0.3350237607955932,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.65035480260849,0.2261857092380523,1.0457072257995603,285.07110595703125,284.95001220703125,298.8560791015625,288.2029724121094,297.6864624023437,297.2250671386719,285.072509765625,1.0,0.6631456613540649,0.380175232887268,0.380175232887268,1.0,1.0,-3.338200569152832,0.9452046751976012,2.392995834350586,0.1903890818357467,0.900060772895813,0.900060772895813,0.0,243.6207733154297,301.0,44191.84765625,0.0,3508.34375,1.0,280.6417236328125,283.5348815917969,291.1526184082031,293.9256896972656,293.1499938964844,293.1499938964844,280.95001220703125,35922.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810550212860109,1.0,0.0,0.0,3.646706342697144,3.646730422973633,8.87349926870229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.0478515625,0.0,1528.9306640625,1895.4371337890625,0.0,4137.8876953125,0.904505491256714,1.0,0.0,3.0,1.0,0.0
12156540,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.7625622749328613,0.370785653591156,0.3386336863040924,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8668497800827026,0.552091658115387,0.5268479585647583,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.973127543926239,0.7687331438064575,0.5378992557525635,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7481018900871277,0.3492115437984466,0.3361905515193939,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.6499922871589661,0.2271523922681808,1.049839735031128,285.26275634765625,284.95001220703125,298.83935546875,288.1991577148437,297.6942138671875,297.2428283691406,285.2642517089844,1.0,0.6658205389976501,0.379780501127243,0.379780501127243,1.0,1.0,-3.349691390991211,0.9478925466537476,2.401798725128174,0.1903639286756515,0.905812919139862,0.905812919139862,0.0,246.051025390625,304.0,43275.328125,0.0,3549.087890625,1.0,280.9417724609375,283.7662353515625,291.1503601074219,293.8580322265625,293.1499938964844,293.1499938964844,280.6499938964844,35684.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968425154685974,1.0,0.0,0.0,3.657793521881104,3.6578173637390137,8.927536896408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.63134765625,0.0,1539.49169921875,1895.4371337890625,0.0,4027.322509765625,0.9068253636360168,1.0,0.0,3.0,1.0,0.0
12156600,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.7625622749328613,0.370785653591156,0.3386336863040924,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8668497800827026,0.552091658115387,0.5268479585647583,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.973127543926239,0.7687331438064575,0.5378992557525635,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7481018900871277,0.3492115437984466,0.3361905515193939,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.6499922871589661,0.2271523922681808,1.049839735031128,285.26275634765625,284.95001220703125,298.83935546875,288.1991577148437,297.6942138671875,297.2428283691406,285.2642517089844,1.0,0.6658205389976501,0.379780501127243,0.379780501127243,1.0,1.0,-3.349691390991211,0.9478925466537476,2.401798725128174,0.1903639286756515,0.905812919139862,0.905812919139862,0.0,246.051025390625,304.0,43275.328125,0.0,3549.087890625,1.0,280.9417724609375,283.7662353515625,291.1503601074219,293.8580322265625,293.1499938964844,293.1499938964844,280.6499938964844,35684.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968425154685974,1.0,0.0,0.0,3.657793521881104,3.6578173637390137,8.927536896408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.63134765625,0.0,1539.49169921875,1895.4371337890625,0.0,4027.322509765625,0.9068253636360168,1.0,0.0,3.0,1.0,0.0
12156660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.760362446308136,0.370121955871582,0.3386328220367431,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.864109992980957,0.5509995222091675,0.5264498591423035,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9717891216278076,0.7713000178337097,0.5402879118919373,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.746601939201355,0.3495902121067047,0.3370106220245361,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6488192677497864,0.2275407910346985,1.0533000230789185,285.0973205566406,284.95001220703125,298.82232666015625,288.1954650878906,297.6872863769531,297.24078369140625,285.0961608886719,1.0,0.6684956550598145,0.3792392611503601,0.3792392611503601,1.0,1.0,-3.3572468757629395,0.9488314390182496,2.4084153175354004,0.1897236108779907,0.90641450881958,0.90641450881958,0.0,249.4427185058593,307.0,44409.2265625,0.0,3586.28076171875,1.0,280.6577453613281,283.5552673339844,291.2415771484375,294.0882263183594,293.1499938964844,293.1499938964844,280.3500061035156,35775.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820109009742736,1.0,0.0,0.0,3.666853904724121,3.6668779850006095,8.971819056569075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.92822265625,0.0,1550.3104248046875,1895.4371337890625,0.0,4146.1787109375,0.908887505531311,1.0,0.0,3.0,1.0,0.0
12156720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.760362446308136,0.370121955871582,0.3386328220367431,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.864109992980957,0.5509995222091675,0.5264498591423035,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9717891216278076,0.7713000178337097,0.5402879118919373,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.746601939201355,0.3495902121067047,0.3370106220245361,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6488192677497864,0.2275407910346985,1.0533000230789185,285.0973205566406,284.95001220703125,298.82232666015625,288.1954650878906,297.6872863769531,297.24078369140625,285.0961608886719,1.0,0.6684956550598145,0.3792392611503601,0.3792392611503601,1.0,1.0,-3.3572468757629395,0.9488314390182496,2.4084153175354004,0.1897236108779907,0.90641450881958,0.90641450881958,0.0,249.4427185058593,307.0,44409.2265625,0.0,3586.28076171875,1.0,280.6577453613281,283.5552673339844,291.2415771484375,294.0882263183594,293.1499938964844,293.1499938964844,280.3500061035156,35775.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820109009742736,1.0,0.0,0.0,3.666853904724121,3.6668779850006095,8.971819056569075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.92822265625,0.0,1550.3104248046875,1895.4371337890625,0.0,4146.1787109375,0.908887505531311,1.0,0.0,3.0,1.0,0.0
12156780,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7553051114082336,0.3681199848651886,0.3372987806797027,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8584082126617432,0.548437237739563,0.5245621800422668,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9671348333358764,0.7720860242843628,0.5412335991859436,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7425695657730103,0.348848819732666,0.3367713987827301,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6452646851539612,0.2270186692476272,1.052992343902588,284.9113464355469,284.95001220703125,298.8049011230469,288.19189453125,297.66925048828125,297.2237243652344,284.909912109375,1.0,0.671031653881073,0.3786980211734772,0.3786980211734772,1.0,1.0,-3.3538618087768555,0.9461142420768738,2.407747507095337,0.1878158152103424,0.9043552279472352,0.9043552279472352,0.0,255.1849365234375,310.0,45521.9453125,0.0,3611.17236328125,1.0,280.35809326171875,283.3267517089844,291.2527160644531,294.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,35959.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997520387172699,1.0,0.0,0.0,3.668968677520752,3.668992757797241,8.982170243143628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.775390625,0.0,1554.0721435546875,1895.4371337890625,0.0,4279.05810546875,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
12156840,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7553051114082336,0.3681199848651886,0.3372987806797027,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8584082126617432,0.548437237739563,0.5245621800422668,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9671348333358764,0.7720860242843628,0.5412335991859436,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7425695657730103,0.348848819732666,0.3367713987827301,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6452646851539612,0.2270186692476272,1.052992343902588,284.9113464355469,284.95001220703125,298.8049011230469,288.19189453125,297.66925048828125,297.2237243652344,284.909912109375,1.0,0.671031653881073,0.3786980211734772,0.3786980211734772,1.0,1.0,-3.3538618087768555,0.9461142420768738,2.407747507095337,0.1878158152103424,0.9043552279472352,0.9043552279472352,0.0,255.1849365234375,310.0,45521.9453125,0.0,3611.17236328125,1.0,280.35809326171875,283.3267517089844,291.2527160644531,294.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,35959.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997520387172699,1.0,0.0,0.0,3.668968677520752,3.668992757797241,8.982170243143628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.775390625,0.0,1554.0721435546875,1895.4371337890625,0.0,4279.05810546875,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
12156900,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7523698210716248,0.3668805360794067,0.3364228308200836,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8551160097122192,0.5468679070472717,0.5233478546142578,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9642376899719238,0.7721655368804932,0.5415040254592896,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7401409149169922,0.3482321798801422,0.3364217877388,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.643062949180603,0.2265288978815078,1.0518354177474976,284.77056884765625,284.95001220703125,298.7960205078125,288.1901550292969,297.6588134765625,297.2133483886719,284.7633056640625,1.0,0.6722305417060852,0.3784273862838745,0.3784273862838745,1.0,1.0,-3.3498647212982178,0.9439910054206848,2.405873537063598,0.1865913420915603,0.9017868041992188,0.9017868041992188,0.0,258.4724426269531,310.0,46475.265625,0.0,3620.522705078125,1.0,280.1007995605469,283.1482238769531,291.2786865234375,294.32196044921875,293.1499938964844,293.1499938964844,280.04998779296875,36087.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6669669151306152,3.666990995407105,8.97237214303459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.65185546875,0.0,1552.7882080078125,1895.4371337890625,0.0,4300.0,0.9090829491615297,1.0,0.0,3.0,1.0,0.0
12156960,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.7491148114204407,0.3655054271221161,0.335354745388031,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514917492866516,0.5451358556747437,0.52190762758255,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.9608547687530518,0.7720665335655212,0.5415551066398621,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.7374079823493958,0.3474743366241455,0.335897833108902,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6405618190765381,0.2259030789136886,1.0499694347381592,284.72100830078125,284.95001220703125,298.7870483398437,288.1884460449219,297.6476135253906,297.20184326171875,284.7195129394531,1.0,0.6733736395835876,0.3782244622707367,0.3782244622707367,1.0,1.0,-3.344037771224976,0.9414462447166444,2.4025914669036865,0.1853523105382919,0.8997225761413574,0.8997225761413574,0.0,262.0863647460937,313.0,46521.70703125,0.0,3627.376953125,1.0,280.0579833984375,283.0971069335937,291.2698974609375,294.264892578125,293.1499938964844,293.1499938964844,279.75,36195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662388324737549,3.662412405014038,8.949979815042752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.77587890625,0.0,1548.460693359375,1895.4371337890625,0.0,4300.0,0.9081627726554872,1.0,0.0,3.0,1.0,0.0
12157020,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7426139116287231,0.3625469803810119,0.3330825865268707,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307312011719,0.8442479968070984,0.5414083003997803,0.518822431564331,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9537895321846008,0.771543025970459,0.5415106415748596,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.7318552136421204,0.3457244634628296,0.3346473574638366,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.6354292631149292,0.2244110107421875,1.0451737642288208,284.5307922363281,284.95001220703125,298.7687683105469,288.1850891113281,297.6248474121094,297.1785583496094,284.5293273925781,1.0,0.6754987835884094,0.3778185844421386,0.3778185844421386,1.0,1.0,-3.3302743434906006,0.935684323310852,2.394589900970459,0.1826603561639785,0.8925511837005615,0.8925511837005615,0.0,269.49322509765625,301.0,47428.53125,0.0,3637.014892578125,1.0,279.7582092285156,282.8704833984375,291.3080139160156,294.3582458496094,293.1499938964844,293.1499938964844,280.04998779296875,36466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645741701126098,3.645765781402588,8.868804570738575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.21826171875,0.0,1531.9251708984375,1895.4371337890625,0.0,4300.0,0.9046254754066468,1.0,0.0,3.0,1.0,0.0
12157080,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.7426139116287231,0.3625469803810119,0.3330825865268707,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307312011719,0.8442479968070984,0.5414083003997803,0.518822431564331,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.9537895321846008,0.771543025970459,0.5415106415748596,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.7318552136421204,0.3457244634628296,0.3346473574638366,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.6354292631149292,0.2244110107421875,1.0451737642288208,284.5307922363281,284.95001220703125,298.7687683105469,288.1850891113281,297.6248474121094,297.1785583496094,284.5293273925781,1.0,0.6754987835884094,0.3778185844421386,0.3778185844421386,1.0,1.0,-3.3302743434906006,0.935684323310852,2.394589900970459,0.1826603561639785,0.8925511837005615,0.8925511837005615,0.0,269.49322509765625,301.0,47428.53125,0.0,3637.014892578125,1.0,279.7582092285156,282.8704833984375,291.3080139160156,294.3582458496094,293.1499938964844,293.1499938964844,280.04998779296875,36466.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645741701126098,3.645765781402588,8.868804570738575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.21826171875,0.0,1531.9251708984375,1895.4371337890625,0.0,4300.0,0.9046254754066468,1.0,0.0,3.0,1.0,0.0
12157140,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7385035157203674,0.3611438274383545,0.3315468728542328,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8395338654518127,0.5392134785652161,0.5164620876312256,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.949757993221283,0.7733069062232971,0.5423532128334045,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.7283316254615784,0.3449903130531311,0.3338062763214111,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.6320626735687256,0.2235904783010482,1.0412611961364746,284.6915588378906,284.95001220703125,298.75,288.1817932128906,297.6159362792969,297.1744689941406,284.69268798828125,1.0,0.6767793893814087,0.377412736415863,0.377412736415863,1.0,1.0,-3.320871114730835,0.9313855171203612,2.3894855976104736,0.1802621334791183,0.890419602394104,0.890419602394104,0.0,274.3262634277344,289.0,46157.88671875,0.0,3642.255615234375,1.0,280.0420837402344,283.0777587890625,291.19793701171875,294.121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36391.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630406379699707,3.630430459976196,8.794351060714689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.18603515625,0.0,1514.39501953125,1895.4371337890625,0.0,4300.0,0.9011783599853516,1.0,0.0,3.0,1.0,0.0
