time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7385035157203674,0.3611438274383545,0.3315468728542328,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8395338654518127,0.5392134785652161,0.5164620876312256,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.949757993221283,0.7733069062232971,0.5423532128334045,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.7283316254615784,0.3449903130531311,0.3338062763214111,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.6320626735687256,0.2235904783010482,1.0412611961364746,284.6915588378906,284.95001220703125,298.75,288.1817932128906,297.6159362792969,297.1744689941406,284.69268798828125,1.0,0.6767793893814087,0.377412736415863,0.377412736415863,1.0,1.0,-3.320871114730835,0.9313855171203612,2.3894855976104736,0.1802621334791183,0.890419602394104,0.890419602394104,0.0,274.3262634277344,289.0,46157.88671875,0.0,3642.255615234375,1.0,280.0420837402344,283.0777587890625,291.19793701171875,294.121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36391.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630406379699707,3.630430459976196,8.794351060714689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.18603515625,0.0,1514.39501953125,1895.4371337890625,0.0,4300.0,0.9011783599853516,1.0,0.0,3.0,1.0,0.0
12157260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7375877499580383,0.3609292507171631,0.3312242329120636,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8382327556610107,0.5383443236351013,0.5154744982719421,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9500930309295654,0.7766514420509338,0.5445141792297363,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7277317643165588,0.3452405333518982,0.3339225351810455,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6313452124595642,0.2235399782657623,1.0406310558319092,284.87554931640625,284.95001220703125,298.729736328125,288.1781005859375,297.6171264648437,297.1842346191406,284.8768920898437,1.0,0.6774230003356934,0.3772731423377991,0.3772731423377991,1.0,1.0,-3.3212692737579346,0.9310891032218932,2.3901801109313965,0.1798102706670761,0.8909568786621094,0.8909568786621094,0.0,275.5666198730469,277.0,44978.984375,0.0,3650.23779296875,1.0,280.341552734375,283.30621337890625,291.14208984375,293.971435546875,293.1499938964844,293.1499938964844,280.6499938964844,36206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901721477508544,1.0,0.0,0.0,3.622091770172119,3.622115612030029,8.754113878239878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.59228515625,0.0,1503.8712158203125,1895.4371337890625,0.0,4216.49755859375,0.8992005586624146,1.0,0.0,3.0,1.0,0.0
12157320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7375877499580383,0.3609292507171631,0.3312242329120636,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8382327556610107,0.5383443236351013,0.5154744982719421,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9500930309295654,0.7766514420509338,0.5445141792297363,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7277317643165588,0.3452405333518982,0.3339225351810455,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6313452124595642,0.2235399782657623,1.0406310558319092,284.87554931640625,284.95001220703125,298.729736328125,288.1781005859375,297.6171264648437,297.1842346191406,284.8768920898437,1.0,0.6774230003356934,0.3772731423377991,0.3772731423377991,1.0,1.0,-3.3212692737579346,0.9310891032218932,2.3901801109313965,0.1798102706670761,0.8909568786621094,0.8909568786621094,0.0,275.5666198730469,277.0,44978.984375,0.0,3650.23779296875,1.0,280.341552734375,283.30621337890625,291.14208984375,293.971435546875,293.1499938964844,293.1499938964844,280.6499938964844,36206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901721477508544,1.0,0.0,0.0,3.622091770172119,3.622115612030029,8.754113878239878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.59228515625,0.0,1503.8712158203125,1895.4371337890625,0.0,4216.49755859375,0.8992005586624146,1.0,0.0,3.0,1.0,0.0
12157380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7381207346916199,0.3611071109771728,0.3312773406505584,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.838560938835144,0.5379827618598938,0.5150010585784912,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9524749517440796,0.7804896235466003,0.5470626950263977,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7285517454147339,0.3458928167819977,0.334419310092926,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6319196820259094,0.2238225936889648,1.0413997173309326,285.06005859375,284.95001220703125,298.7069396972656,288.1734619140625,297.62060546875,297.197998046875,285.06134033203125,1.0,0.6775190234184265,0.3771335482597351,0.3771335482597351,1.0,1.0,-3.325347423553467,0.932033896446228,2.393313407897949,0.1798793971538543,0.8939613103866577,0.8939613103866577,0.0,274.86602783203125,265.0,43871.17578125,0.0,3655.918212890625,1.0,280.6415100097656,283.5329284667969,291.125732421875,293.8771057128906,293.1499938964844,293.1499938964844,280.95001220703125,35972.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977686643600464,1.0,0.0,0.0,3.622469663619995,3.622493505477905,8.755940825722064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6474609375,0.0,1502.553466796875,1895.4371337890625,0.0,4108.58251953125,0.8991249799728394,1.0,0.0,3.0,1.0,0.0
12157440,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7381207346916199,0.3611071109771728,0.3312773406505584,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.838560938835144,0.5379827618598938,0.5150010585784912,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9524749517440796,0.7804896235466003,0.5470626950263977,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7285517454147339,0.3458928167819977,0.334419310092926,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6319196820259094,0.2238225936889648,1.0413997173309326,285.06005859375,284.95001220703125,298.7069396972656,288.1734619140625,297.62060546875,297.197998046875,285.06134033203125,1.0,0.6775190234184265,0.3771335482597351,0.3771335482597351,1.0,1.0,-3.325347423553467,0.932033896446228,2.393313407897949,0.1798793971538543,0.8939613103866577,0.8939613103866577,0.0,274.86602783203125,265.0,43871.17578125,0.0,3655.918212890625,1.0,280.6415100097656,283.5329284667969,291.125732421875,293.8771057128906,293.1499938964844,293.1499938964844,280.95001220703125,35972.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977686643600464,1.0,0.0,0.0,3.622469663619995,3.622493505477905,8.755940825722064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6474609375,0.0,1502.553466796875,1895.4371337890625,0.0,4108.58251953125,0.8991249799728394,1.0,0.0,3.0,1.0,0.0
12157500,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.7386893630027771,0.3612714111804962,0.3313302099704742,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8390803337097168,0.5379034876823425,0.514822244644165,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9540892839431764,0.7825027704238892,0.5483505725860596,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7292752265930176,0.3463055789470672,0.3347214758396148,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.6324968338012695,0.2240388840436935,1.042019248008728,285.1980285644531,284.95001220703125,298.6946105957031,288.1707458496094,297.62237548828125,297.2052917480469,285.2054748535156,1.0,0.6773810982704163,0.3770637512207031,0.3770637512207031,1.0,1.0,-3.327852249145508,0.9326590895652772,2.395193099975586,0.1799886673688888,0.8969544172286987,0.8969544172286987,0.0,274.039794921875,265.0,42947.6953125,0.0,3657.16162109375,1.0,280.89801025390625,283.709228515625,291.0991516113281,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,35831.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96933913230896,1.0,0.0,0.0,3.626061201095581,3.626085042953491,8.773312174525927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.03466796875,0.0,1505.449462890625,1895.4371337890625,0.0,4035.385009765625,0.8998634815216064,1.0,0.0,3.0,1.0,0.0
12157560,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7396352887153625,0.3615226149559021,0.3315072953701019,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8400058150291443,0.5379255414009094,0.5147849321365356,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.956214427947998,0.7846240997314453,0.5497890114784241,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.7303481101989746,0.3468009829521179,0.3351221680641174,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.6333876252174377,0.2243238091468811,1.042966365814209,285.24658203125,284.95001220703125,298.681640625,288.1678161621094,297.6244506835937,297.2134704589844,285.24786376953125,1.0,0.6771337389945984,0.3768512904644012,0.3768512904644012,1.0,1.0,-3.331370115280152,0.9332290291786194,2.3981411457061768,0.1798230111598968,0.8994631767272949,0.8994631767272949,0.0,272.7575988769531,253.0,42883.04296875,0.0,3658.217041015625,1.0,280.9415283203125,283.7601928710937,291.121826171875,293.80767822265625,293.1499938964844,293.1499938964844,281.25,35717.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657447934150696,1.0,0.0,0.0,3.632359266281128,3.632383108139038,8.803814921520825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.9052734375,0.0,1511.5250244140625,1895.4371337890625,0.0,4003.627197265625,0.9011582136154176,1.0,0.0,3.0,1.0,0.0
12157620,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7420223951339722,0.3621531724929809,0.3318870663642883,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8424331545829773,0.5381280779838562,0.5147712826728821,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9610750079154968,0.7890455722808838,0.5526785850524902,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.732994019985199,0.3479226529598236,0.3359844982624054,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.6356299519538879,0.2249984145164489,1.045116305351257,285.4362487792969,284.95001220703125,298.6538391113281,288.1611328125,297.62823486328125,297.2300109863281,285.4373779296875,1.0,0.6763248443603516,0.3764263391494751,0.3764263391494751,1.0,1.0,-3.338906526565552,0.9344748854637146,2.4044315814971924,0.1795250326395034,0.907537281513214,0.907537281513214,0.0,269.45428466796875,241.0,42027.16015625,0.0,3657.3017578125,1.0,281.2416687011719,283.98944091796875,291.1216735839844,293.75323486328125,293.1499938964844,293.1499938964844,280.95001220703125,35454.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551641345024108,1.0,0.0,0.0,3.6520607471466064,3.6520845890045166,8.899575050236308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7548828125,0.0,1531.3819580078125,1895.4371337890625,0.0,3909.363525390625,0.9053837060928344,1.0,0.0,3.0,1.0,0.0
12157680,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7420223951339722,0.3621531724929809,0.3318870663642883,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8424331545829773,0.5381280779838562,0.5147712826728821,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9610750079154968,0.7890455722808838,0.5526785850524902,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.732994019985199,0.3479226529598236,0.3359844982624054,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.6356299519538879,0.2249984145164489,1.045116305351257,285.4362487792969,284.95001220703125,298.6538391113281,288.1611328125,297.62823486328125,297.2300109863281,285.4373779296875,1.0,0.6763248443603516,0.3764263391494751,0.3764263391494751,1.0,1.0,-3.338906526565552,0.9344748854637146,2.4044315814971924,0.1795250326395034,0.907537281513214,0.907537281513214,0.0,269.45428466796875,241.0,42027.16015625,0.0,3657.3017578125,1.0,281.2416687011719,283.98944091796875,291.1216735839844,293.75323486328125,293.1499938964844,293.1499938964844,280.95001220703125,35454.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551641345024108,1.0,0.0,0.0,3.6520607471466064,3.6520845890045166,8.899575050236308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7548828125,0.0,1531.3819580078125,1895.4371337890625,0.0,3909.363525390625,0.9053837060928344,1.0,0.0,3.0,1.0,0.0
12157740,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7432204484939575,0.3610713183879852,0.3313454687595367,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8437489867210388,0.5366255640983582,0.5138201117515564,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.964354932308197,0.7908318042755127,0.5544282793998718,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.734697163105011,0.3478732705116272,0.3362353146076202,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6370337009429932,0.224838376045227,1.045326828956604,285.255859375,284.95001220703125,298.62353515625,288.1533508300781,297.61474609375,297.2239074707031,285.2541809082031,1.0,0.6750754714012146,0.3760013878345489,0.3760013878345489,1.0,1.0,-3.3397884368896484,0.9334989190101624,2.406289577484131,0.1787554174661636,0.9101621508598328,0.9101621508598328,0.0,266.86749267578125,229.0,43012.58984375,0.0,3644.639404296875,1.0,280.9577331542969,283.7629089355469,291.20623779296875,293.9721069335937,293.1499938964844,293.1499938964844,280.6499938964844,35546.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702770709991456,1.0,0.0,0.0,3.6697089672088623,3.669733047485352,8.98579571639857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.87158203125,0.0,1551.7947998046875,1895.4371337890625,0.0,4043.64892578125,0.9093682169914246,1.0,0.0,3.0,1.0,0.0
12157800,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7432204484939575,0.3610713183879852,0.3313454687595367,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8437489867210388,0.5366255640983582,0.5138201117515564,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.964354932308197,0.7908318042755127,0.5544282793998718,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.734697163105011,0.3478732705116272,0.3362353146076202,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6370337009429932,0.224838376045227,1.045326828956604,285.255859375,284.95001220703125,298.62353515625,288.1533508300781,297.61474609375,297.2239074707031,285.2541809082031,1.0,0.6750754714012146,0.3760013878345489,0.3760013878345489,1.0,1.0,-3.3397884368896484,0.9334989190101624,2.406289577484131,0.1787554174661636,0.9101621508598328,0.9101621508598328,0.0,266.86749267578125,229.0,43012.58984375,0.0,3644.639404296875,1.0,280.9577331542969,283.7629089355469,291.20623779296875,293.9721069335937,293.1499938964844,293.1499938964844,280.6499938964844,35546.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702770709991456,1.0,0.0,0.0,3.6697089672088623,3.669733047485352,8.98579571639857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.87158203125,0.0,1551.7947998046875,1895.4371337890625,0.0,4043.64892578125,0.9093682169914246,1.0,0.0,3.0,1.0,0.0
12157860,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7418431043624878,0.3584997951984405,0.3293046057224273,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8424432873725891,0.5334751009941101,0.5111792087554932,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9645020961761476,0.7906010150909424,0.5545289516448975,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7340754270553589,0.3465259671211242,0.335224986076355,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6362178921699524,0.2235912829637527,1.0408246517181396,285.0551147460937,284.95001220703125,298.5906982421875,288.1444702148437,297.5884094238281,297.2012023925781,285.0531616210937,1.0,0.6732648611068726,0.3755666017532348,0.3755666017532348,1.0,1.0,-3.327662467956543,0.928193986415863,2.399468421936035,0.1765120476484298,0.9099085330963136,0.9099085330963136,0.0,266.2523803710937,217.0,44002.01953125,0.0,3612.482177734375,1.0,280.6580810546875,283.519775390625,291.20672607421875,294.0545349121094,293.1499938964844,293.1499938964844,280.3500061035156,35739.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986073911190033,1.0,0.0,0.0,3.680054187774658,3.680078506469727,9.036530741468596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.7490234375,0.0,1564.89453125,1895.4371337890625,0.0,4181.29296875,0.9118080139160156,1.0,0.0,3.0,1.0,0.0
12157920,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7418431043624878,0.3584997951984405,0.3293046057224273,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8424432873725891,0.5334751009941101,0.5111792087554932,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9645020961761476,0.7906010150909424,0.5545289516448975,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7340754270553589,0.3465259671211242,0.335224986076355,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6362178921699524,0.2235912829637527,1.0408246517181396,285.0551147460937,284.95001220703125,298.5906982421875,288.1444702148437,297.5884094238281,297.2012023925781,285.0531616210937,1.0,0.6732648611068726,0.3755666017532348,0.3755666017532348,1.0,1.0,-3.327662467956543,0.928193986415863,2.399468421936035,0.1765120476484298,0.9099085330963136,0.9099085330963136,0.0,266.2523803710937,217.0,44002.01953125,0.0,3612.482177734375,1.0,280.6580810546875,283.519775390625,291.20672607421875,294.0545349121094,293.1499938964844,293.1499938964844,280.3500061035156,35739.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986073911190033,1.0,0.0,0.0,3.680054187774658,3.680078506469727,9.036530741468596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.7490234375,0.0,1564.89453125,1895.4371337890625,0.0,4181.29296875,0.9118080139160156,1.0,0.0,3.0,1.0,0.0
12157980,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.739398181438446,0.3552539050579071,0.3265676498413086,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8400163054466248,0.5294982194900513,0.5076563954353333,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9634135365486144,0.7894791960716248,0.55391925573349,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7323796153068542,0.3444540202617645,0.3334607481956482,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6342629194259644,0.2216527312994003,1.0330101251602173,284.85137939453125,284.95001220703125,298.55535888671875,288.1344299316406,297.5575866699219,297.1734619140625,284.84930419921875,1.0,0.6708638668060303,0.3751318454742431,0.3751318454742431,1.0,1.0,-3.307889699935913,0.9203644394874572,2.3875253200531006,0.173413798213005,0.9069247841835022,0.9069247841835022,0.0,266.2723999023437,205.0,44911.9765625,0.0,3566.247314453125,1.0,280.3580017089844,283.27764892578125,291.184814453125,294.0943603515625,293.1499938964844,293.1499938964844,280.04998779296875,35981.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987974166870116,1.0,0.0,0.0,3.6814801692962646,3.681504487991333,9.043534419106436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4833984375,0.0,1568.3319091796875,1895.4371337890625,0.0,4289.85400390625,0.9122869968414308,1.0,0.0,3.0,1.0,0.0
12158040,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.739398181438446,0.3552539050579071,0.3265676498413086,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8400163054466248,0.5294982194900513,0.5076563954353333,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9634135365486144,0.7894791960716248,0.55391925573349,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7323796153068542,0.3444540202617645,0.3334607481956482,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6342629194259644,0.2216527312994003,1.0330101251602173,284.85137939453125,284.95001220703125,298.55535888671875,288.1344299316406,297.5575866699219,297.1734619140625,284.84930419921875,1.0,0.6708638668060303,0.3751318454742431,0.3751318454742431,1.0,1.0,-3.307889699935913,0.9203644394874572,2.3875253200531006,0.173413798213005,0.9069247841835022,0.9069247841835022,0.0,266.2723999023437,205.0,44911.9765625,0.0,3566.247314453125,1.0,280.3580017089844,283.27764892578125,291.184814453125,294.0943603515625,293.1499938964844,293.1499938964844,280.04998779296875,35981.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987974166870116,1.0,0.0,0.0,3.6814801692962646,3.681504487991333,9.043534419106436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4833984375,0.0,1568.3319091796875,1895.4371337890625,0.0,4289.85400390625,0.9122869968414308,1.0,0.0,3.0,1.0,0.0
12158100,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.7380894422531128,0.3534859120845794,0.3250846266746521,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8387108445167542,0.5273236632347107,0.5057305097579956,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.9627872705459596,0.7887023091316223,0.5534994006156921,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040405273437,0.7314170598983765,0.3432504832744598,0.3324203491210937,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6331267356872559,0.2205144762992859,1.0283087491989136,284.7024230957031,284.95001220703125,298.5367736816406,288.12896728515625,297.5415954589844,297.1591796875,284.6944274902344,1.0,0.6694441437721252,0.3749144673347473,0.3749144673347473,1.0,1.0,-3.296383619308472,0.9159156680107116,2.3804678916931152,0.1716866940259933,0.9038212299346924,0.9038212299346924,0.0,266.22784423828125,205.0,45764.6640625,0.0,3539.232421875,1.0,280.1004638671875,283.09283447265625,291.2057189941406,294.21197509765625,293.1499938964844,293.1499938964844,280.04998779296875,36131.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6785213947296143,3.6785457134246826,9.029004672811424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.24609375,0.0,1566.1248779296875,1895.4371337890625,0.0,4300.0,0.9116926789283752,1.0,0.0,3.0,1.0,0.0
12158160,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7365773916244507,0.3516093492507934,0.3234352469444275,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.8372054696083069,0.525016725063324,0.5036097168922424,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.961907684803009,0.7877655625343323,0.5528712272644043,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.7302656173706055,0.3419329822063446,0.3312287330627441,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.6317961812019348,0.2192665040493011,1.022990107536316,284.64569091796875,284.95001220703125,298.5175170898437,288.1231994628906,297.5251770019531,297.1442565917969,284.6435546875,1.0,0.6678759455680847,0.3749335408210754,0.3749335408210754,1.0,1.0,-3.2832682132720947,0.9115768671035768,2.3716912269592285,0.1704328060150146,0.90118145942688,0.90118145942688,0.0,266.2658996582031,193.0,45714.53515625,0.0,3509.118408203125,1.0,280.0580444335937,283.036865234375,291.1900329589844,294.142333984375,293.1499938964844,293.1499938964844,279.75,36259.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672620296478272,3.67264461517334,9.000058298624936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.39990234375,0.0,1560.43212890625,1895.4371337890625,0.0,4300.0,0.9104902744293212,1.0,0.0,3.0,1.0,0.0
12158220,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.7336804270744324,0.3476904332637787,0.3200273513793945,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.8343415260314941,0.5201805233955383,0.4991939663887024,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44012451171875,0.9603503942489624,0.7855845093727112,0.5514786839485168,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.7280411720275879,0.339105874300003,0.3286728262901306,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.6291329860687256,0.2165806144475937,1.0114474296569824,284.44049072265625,284.95001220703125,298.4771728515625,288.1107177734375,297.49237060546875,297.1151123046875,284.4384155273437,1.0,0.6643185615539551,0.3749717175960541,0.3749717175960541,1.0,1.0,-3.2552361488342285,0.9023810029029846,2.3528549671173096,0.1678064316511154,0.8927041888237,0.8927041888237,0.0,265.9252624511719,181.0,46421.92578125,0.0,3443.058837890625,1.0,279.75811767578125,282.7995300292969,291.212890625,294.20867919921875,293.1499938964844,293.1499938964844,280.04998779296875,36568.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523008346557617,3.652324914932251,8.900744887796463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.55517578125,0.0,1539.9862060546875,1895.4371337890625,0.0,4300.0,0.9061567783355712,1.0,0.0,3.0,1.0,0.0
12158280,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.7336804270744324,0.3476904332637787,0.3200273513793945,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.8343415260314941,0.5201805233955383,0.4991939663887024,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44012451171875,0.9603503942489624,0.7855845093727112,0.5514786839485168,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.7280411720275879,0.339105874300003,0.3286728262901306,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.6291329860687256,0.2165806144475937,1.0114474296569824,284.44049072265625,284.95001220703125,298.4771728515625,288.1107177734375,297.49237060546875,297.1151123046875,284.4384155273437,1.0,0.6643185615539551,0.3749717175960541,0.3749717175960541,1.0,1.0,-3.2552361488342285,0.9023810029029846,2.3528549671173096,0.1678064316511154,0.8927041888237,0.8927041888237,0.0,265.9252624511719,181.0,46421.92578125,0.0,3443.058837890625,1.0,279.75811767578125,282.7995300292969,291.212890625,294.20867919921875,293.1499938964844,293.1499938964844,280.04998779296875,36568.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523008346557617,3.652324914932251,8.900744887796463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.55517578125,0.0,1539.9862060546875,1895.4371337890625,0.0,4300.0,0.9061567783355712,1.0,0.0,3.0,1.0,0.0
12158340,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895080566406,0.7325970530509949,0.3452951908111572,0.3173689842224121,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.8333380818367004,0.5168328881263733,0.4955085217952728,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.9612557291984558,0.7857508659362793,0.551016628742218,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895080566406,0.7273890376091003,0.3372881114482879,0.3265578746795654,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.6277878284454346,0.214567556977272,1.0009868144989014,284.58966064453125,284.95001220703125,298.434326171875,288.096923828125,297.4730834960937,297.1053771972656,284.5902709960937,1.0,0.6602752208709717,0.3750098943710327,0.3750098943710327,1.0,1.0,-3.231916904449463,0.8947463035583496,2.3371706008911133,0.1654935777187347,0.8891363143920898,0.8891363143920898,0.0,263.54541015625,169.0,44976.29296875,0.0,3377.258544921875,1.0,280.0421142578125,282.9992370605469,291.0876159667969,293.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,36524.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982366561889648,1.0,0.0,0.0,3.632070779800415,3.632094621658325,8.80241600498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.015625,0.0,1517.220947265625,1895.4371337890625,0.0,4285.11669921875,0.9016394019126892,1.0,0.0,3.0,1.0,0.0
12158400,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895080566406,0.7325970530509949,0.3452951908111572,0.3173689842224121,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.8333380818367004,0.5168328881263733,0.4955085217952728,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.9612557291984558,0.7857508659362793,0.551016628742218,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895080566406,0.7273890376091003,0.3372881114482879,0.3265578746795654,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.6277878284454346,0.214567556977272,1.0009868144989014,284.58966064453125,284.95001220703125,298.434326171875,288.096923828125,297.4730834960937,297.1053771972656,284.5902709960937,1.0,0.6602752208709717,0.3750098943710327,0.3750098943710327,1.0,1.0,-3.231916904449463,0.8947463035583496,2.3371706008911133,0.1654935777187347,0.8891363143920898,0.8891363143920898,0.0,263.54541015625,169.0,44976.29296875,0.0,3377.258544921875,1.0,280.0421142578125,282.9992370605469,291.0876159667969,293.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,36524.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982366561889648,1.0,0.0,0.0,3.632070779800415,3.632094621658325,8.80241600498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.015625,0.0,1517.220947265625,1895.4371337890625,0.0,4285.11669921875,0.9016394019126892,1.0,0.0,3.0,1.0,0.0
12158460,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7344669699668884,0.3442082405090332,0.3159916996955871,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8354317545890808,0.5149130821228027,0.4932499229907989,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.965972900390625,0.7876750826835632,0.5519821643829346,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.729479193687439,0.3365793526172638,0.3254808485507965,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.6289304494857788,0.2134561687707901,0.9942089319229126,284.7631530761719,284.95001220703125,298.3889465332031,288.0818176269531,297.4649658203125,297.1114807128906,284.7640686035156,1.0,0.6559155583381653,0.3752565085887909,0.3752565085887909,1.0,1.0,-3.219252347946167,0.8912142515182495,2.328038215637207,0.1649851649999618,0.8881007432937622,0.8881007432937622,0.0,258.15264892578125,157.0,43632.93359375,0.0,3319.328857421875,1.0,280.341552734375,283.2211608886719,291.0294189453125,293.77984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36364.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984210968017578,1.0,0.0,0.0,3.617905855178833,3.617929697036743,8.733892400414334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.69091796875,0.0,1500.454345703125,1895.4371337890625,0.0,4165.21826171875,0.8983743190765381,1.0,0.0,3.0,1.0,0.0
12158520,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7344669699668884,0.3442082405090332,0.3159916996955871,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8354317545890808,0.5149130821228027,0.4932499229907989,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.965972900390625,0.7876750826835632,0.5519821643829346,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.729479193687439,0.3365793526172638,0.3254808485507965,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.6289304494857788,0.2134561687707901,0.9942089319229126,284.7631530761719,284.95001220703125,298.3889465332031,288.0818176269531,297.4649658203125,297.1114807128906,284.7640686035156,1.0,0.6559155583381653,0.3752565085887909,0.3752565085887909,1.0,1.0,-3.219252347946167,0.8912142515182495,2.328038215637207,0.1649851649999618,0.8881007432937622,0.8881007432937622,0.0,258.15264892578125,157.0,43632.93359375,0.0,3319.328857421875,1.0,280.341552734375,283.2211608886719,291.0294189453125,293.77984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36364.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984210968017578,1.0,0.0,0.0,3.617905855178833,3.617929697036743,8.733892400414334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.69091796875,0.0,1500.454345703125,1895.4371337890625,0.0,4165.21826171875,0.8983743190765381,1.0,0.0,3.0,1.0,0.0
12158580,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7380366325378418,0.3436888456344604,0.3151696622371673,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8393935561180115,0.5136755704879761,0.4916894137859344,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9726155996322632,0.7902666330337524,0.5534780621528625,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.733250617980957,0.3364623785018921,0.3249843716621399,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6316717863082886,0.2128952294588089,0.989886462688446,284.93994140625,284.95001220703125,298.341064453125,288.0653381347656,297.4609375,297.1240234375,284.9409484863281,1.0,0.6513213515281677,0.3755031526088714,0.3755031526088714,1.0,1.0,-3.212387561798096,0.8896207213401794,2.3227670192718506,0.1651794016361236,0.889447808265686,0.889447808265686,0.0,251.04348754882807,145.0,42389.62109375,0.0,3265.15087890625,1.0,280.6414489746094,283.44366455078125,291.0067443847656,293.6714782714844,293.1499938964844,293.1499938964844,280.95001220703125,36146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695686101913452,1.0,0.0,0.0,3.611818790435791,3.611842393875122,8.70452709023084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.52734375,0.0,1492.1881103515625,1895.4371337890625,0.0,4037.407958984375,0.8968666195869446,1.0,0.0,3.0,1.0,0.0
12158640,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7380366325378418,0.3436888456344604,0.3151696622371673,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8393935561180115,0.5136755704879761,0.4916894137859344,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9726155996322632,0.7902666330337524,0.5534780621528625,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.733250617980957,0.3364623785018921,0.3249843716621399,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6316717863082886,0.2128952294588089,0.989886462688446,284.93994140625,284.95001220703125,298.341064453125,288.0653381347656,297.4609375,297.1240234375,284.9409484863281,1.0,0.6513213515281677,0.3755031526088714,0.3755031526088714,1.0,1.0,-3.212387561798096,0.8896207213401794,2.3227670192718506,0.1651794016361236,0.889447808265686,0.889447808265686,0.0,251.04348754882807,145.0,42389.62109375,0.0,3265.15087890625,1.0,280.6414489746094,283.44366455078125,291.0067443847656,293.6714782714844,293.1499938964844,293.1499938964844,280.95001220703125,36146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695686101913452,1.0,0.0,0.0,3.611818790435791,3.611842393875122,8.70452709023084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.52734375,0.0,1492.1881103515625,1895.4371337890625,0.0,4037.407958984375,0.8968666195869446,1.0,0.0,3.0,1.0,0.0
12158700,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7401939630508423,0.3435342609882355,0.3148265480995178,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8418020009994507,0.5131900906562805,0.4910120368003845,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9762452244758606,0.7916810512542725,0.5542673468589783,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7355217933654785,0.3365265130996704,0.3248379230499267,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6334176659584045,0.2127377539873123,0.9882409572601318,285.0731201171875,284.95001220703125,298.316162109375,288.0565795898437,297.45928955078125,297.131103515625,285.0802307128906,1.0,0.6489502787590027,0.3756264448165893,0.3756264448165893,1.0,1.0,-3.209953784942627,0.889154314994812,2.3207995891571045,0.165396586060524,0.8915610909461975,0.8915610909461975,0.0,247.143798828125,145.0,41367.31640625,0.0,3238.439697265625,1.0,280.8976745605469,283.61669921875,290.97540283203125,293.5284118652344,293.1499938964844,293.1499938964844,280.95001220703125,36010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603433609008788,1.0,0.0,0.0,3.612036228179932,3.612059831619263,8.705575282874634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.89111328125,0.0,1491.4195556640625,1895.4371337890625,0.0,3955.646240234375,0.896854817867279,1.0,0.0,3.0,1.0,0.0
12158760,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.742769181728363,0.3434700667858124,0.314614862203598,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8446616530418396,0.5128097534179688,0.4904851615428924,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.9802331924438475,0.7932032942771912,0.5552135109901428,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.738186776638031,0.3366813957691192,0.3248052597045898,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.635523796081543,0.2126648426055908,0.987032413482666,285.117919921875,284.95001220703125,298.2906799316406,288.0474548339844,297.45806884765625,297.1391906738281,285.1189880371094,1.0,0.6465401649475098,0.3756107985973358,0.3756107985973358,1.0,1.0,-3.208709955215454,0.8887137174606323,2.319996118545532,0.1653709262609481,0.8931711912155151,0.8931711912155151,0.0,242.91421508789065,133.0,41237.7578125,0.0,3212.55859375,1.0,280.9415283203125,283.66522216796875,290.9926452636719,293.58306884765625,293.1499938964844,293.1499938964844,281.25,35900.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559110403060912,1.0,0.0,0.0,3.614890813827514,3.614914655685425,8.719341622054344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.0849609375,0.0,1493.719970703125,1895.4371337890625,0.0,3916.0537109375,0.8973812460899353,1.0,0.0,3.0,1.0,0.0
12158820,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7485728859901428,0.3435013592243194,0.3142581284046173,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8511272072792053,0.5122396945953369,0.48953577876091,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.9884054064750672,0.7964627742767334,0.5571461319923401,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7441813349723816,0.3371537029743194,0.3248448371887207,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.6403553485870361,0.2126703709363937,0.9851587414741516,285.30303955078125,284.95001220703125,298.2377624511719,288.0281066894531,297.4555053710937,297.1559753417969,285.30401611328125,1.0,0.6416063904762268,0.3755795061588287,0.3755795061588287,1.0,1.0,-3.2072560787200928,0.8881257772445679,2.3191304206848145,0.1653839647769928,0.8994330167770386,0.8994330167770386,0.0,234.05401611328125,121.0,40281.3359375,0.0,3160.899169921875,1.0,281.2414855957031,283.89276123046875,290.9812316894531,293.51055908203125,293.1499938964844,293.1499938964844,281.54998779296875,35637.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437941908836364,1.0,0.0,0.0,3.627790689468384,3.627814531326294,8.781682936387369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07275390625,0.0,1505.9013671875,1895.4371337890625,0.0,3806.88720703125,0.9000797867774963,1.0,0.0,3.0,1.0,0.0
12158880,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7485728859901428,0.3435013592243194,0.3142581284046173,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8511272072792053,0.5122396945953369,0.48953577876091,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.9884054064750672,0.7964627742767334,0.5571461319923401,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7441813349723816,0.3371537029743194,0.3248448371887207,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.6403553485870361,0.2126703709363937,0.9851587414741516,285.30303955078125,284.95001220703125,298.2377624511719,288.0281066894531,297.4555053710937,297.1559753417969,285.30401611328125,1.0,0.6416063904762268,0.3755795061588287,0.3755795061588287,1.0,1.0,-3.2072560787200928,0.8881257772445679,2.3191304206848145,0.1653839647769928,0.8994330167770386,0.8994330167770386,0.0,234.05401611328125,121.0,40281.3359375,0.0,3160.899169921875,1.0,281.2414855957031,283.89276123046875,290.9812316894531,293.51055908203125,293.1499938964844,293.1499938964844,281.54998779296875,35637.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437941908836364,1.0,0.0,0.0,3.627790689468384,3.627814531326294,8.781682936387369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.07275390625,0.0,1505.9013671875,1895.4371337890625,0.0,3806.88720703125,0.9000797867774963,1.0,0.0,3.0,1.0,0.0
12158940,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7554655075073242,0.3437159061431885,0.3140584230422973,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8588049411773682,0.5118896961212158,0.4887872636318207,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.9968073964118958,0.7999517321586609,0.5592395067214966,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7512537240982056,0.3378066420555115,0.3250484466552734,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6461653113365173,0.2128431946039199,0.9839941263198853,285.4858703613281,284.95001220703125,298.1823425292969,288.0072631835937,297.4526672363281,297.1732788085937,285.4867553710937,1.0,0.6365471482276917,0.3755482137203216,0.3755482137203216,1.0,1.0,-3.2074766159057617,0.8880950808525085,2.3193814754486084,0.1655803024768829,0.9081193208694458,0.9081193208694458,0.0,224.6424102783203,109.0,39358.87890625,0.0,3109.864013671875,1.0,281.5416259765625,284.1164245605469,290.9669494628906,293.44000244140625,293.1499938964844,293.1499938964844,281.25,35379.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330245852470398,1.0,0.0,0.0,3.6503145694732666,3.6503384113311768,8.891066158867034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.9228515625,0.0,1528.877685546875,1895.4371337890625,0.0,3708.833251953125,0.9049394130706788,1.0,0.0,3.0,1.0,0.0
12159000,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7554655075073242,0.3437159061431885,0.3140584230422973,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.8588049411773682,0.5118896961212158,0.4887872636318207,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.9968073964118958,0.7999517321586609,0.5592395067214966,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.7512537240982056,0.3378066420555115,0.3250484466552734,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.6461653113365173,0.2128431946039199,0.9839941263198853,285.4858703613281,284.95001220703125,298.1823425292969,288.0072631835937,297.4526672363281,297.1732788085937,285.4867553710937,1.0,0.6365471482276917,0.3755482137203216,0.3755482137203216,1.0,1.0,-3.2074766159057617,0.8880950808525085,2.3193814754486084,0.1655803024768829,0.9081193208694458,0.9081193208694458,0.0,224.6424102783203,109.0,39358.87890625,0.0,3109.864013671875,1.0,281.5416259765625,284.1164245605469,290.9669494628906,293.44000244140625,293.1499938964844,293.1499938964844,281.25,35379.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330245852470398,1.0,0.0,0.0,3.6503145694732666,3.6503384113311768,8.891066158867034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.9228515625,0.0,1528.877685546875,1895.4371337890625,0.0,3708.833251953125,0.9049394130706788,1.0,0.0,3.0,1.0,0.0
