time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.7598581314086914,0.3422428369522095,0.3130212426185608,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8638556003570557,0.5098548531532288,0.4871834218502044,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.8011179566383362,0.5549976825714111,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7561131715774536,0.3372555077075958,0.3246876895427704,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.6500746011734009,0.2122045010328292,0.981315851211548,285.29266357421875,284.95001220703125,298.1244201660156,287.9848937988281,297.4330139160156,297.1687927246094,285.29022216796875,1.0,0.6312688589096069,0.3754250109195709,0.3754250109195709,1.0,1.0,-3.195522785186768,0.8837488889694214,2.3117737770080566,0.1643722951412201,0.9111617803573608,0.9111617803573608,0.0,217.6764678955078,97.0,40183.37890625,0.0,3046.3046875,1.0,281.2577514648437,283.8789978027344,291.0406188964844,293.6396179199219,293.1499938964844,293.1499938964844,280.95001220703125,35483.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948857307434082,1.0,0.0,0.0,3.670401811599731,3.6704258918762207,8.989188700070372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.40283203125,0.0,1552.0970458984375,1895.4371337890625,0.0,3852.66162109375,0.9094772934913636,1.0,0.0,3.0,1.0,0.0
12159120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.7598581314086914,0.3422428369522095,0.3130212426185608,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8638556003570557,0.5098548531532288,0.4871834218502044,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.8011179566383362,0.5549976825714111,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.7561131715774536,0.3372555077075958,0.3246876895427704,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.6500746011734009,0.2122045010328292,0.981315851211548,285.29266357421875,284.95001220703125,298.1244201660156,287.9848937988281,297.4330139160156,297.1687927246094,285.29022216796875,1.0,0.6312688589096069,0.3754250109195709,0.3754250109195709,1.0,1.0,-3.195522785186768,0.8837488889694214,2.3117737770080566,0.1643722951412201,0.9111617803573608,0.9111617803573608,0.0,217.6764678955078,97.0,40183.37890625,0.0,3046.3046875,1.0,281.2577514648437,283.8789978027344,291.0406188964844,293.6396179199219,293.1499938964844,293.1499938964844,280.95001220703125,35483.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948857307434082,1.0,0.0,0.0,3.670401811599731,3.6704258918762207,8.989188700070372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.40283203125,0.0,1552.0970458984375,1895.4371337890625,0.0,3852.66162109375,0.9094772934913636,1.0,0.0,3.0,1.0,0.0
12159180,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7607864737510681,0.3392580151557922,0.3104872703552246,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8653116226196289,0.5061526894569397,0.4838954508304596,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.8012689352035522,0.5484670996665955,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7577810883522034,0.3353655338287353,0.3230404853820801,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6510506868362427,0.2105186581611633,0.9741570353507996,285.07061767578125,284.95001220703125,298.0639953613281,287.9609069824219,297.4038391113281,297.1522521972656,285.0682983398437,1.0,0.6256092190742493,0.3753018379211426,0.3753018379211426,1.0,1.0,-3.1701407432556152,0.8749195337295532,2.2952210903167725,0.1616921722888946,0.9109636545181274,0.9109636545181274,0.0,213.1089324951172,85.0,40896.0625,0.0,2968.011474609375,1.0,280.9580078125,283.6168518066406,291.0231628417969,293.6889953613281,293.1499938964844,293.1499938964844,280.6499938964844,35699.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648669362068176,1.0,0.0,0.0,3.6823322772979736,3.682356595993042,9.047722073773912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.06103515625,0.0,1567.1663818359375,1895.4371337890625,0.0,3995.849609375,0.9122881889343262,1.0,0.0,3.0,1.0,0.0
12159240,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7607864737510681,0.3392580151557922,0.3104872703552246,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8653116226196289,0.5061526894569397,0.4838954508304596,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.8012689352035522,0.5484670996665955,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7577810883522034,0.3353655338287353,0.3230404853820801,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6510506868362427,0.2105186581611633,0.9741570353507996,285.07061767578125,284.95001220703125,298.0639953613281,287.9609069824219,297.4038391113281,297.1522521972656,285.0682983398437,1.0,0.6256092190742493,0.3753018379211426,0.3753018379211426,1.0,1.0,-3.1701407432556152,0.8749195337295532,2.2952210903167725,0.1616921722888946,0.9109636545181274,0.9109636545181274,0.0,213.1089324951172,85.0,40896.0625,0.0,2968.011474609375,1.0,280.9580078125,283.6168518066406,291.0231628417969,293.6889953613281,293.1499938964844,293.1499938964844,280.6499938964844,35699.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648669362068176,1.0,0.0,0.0,3.6823322772979736,3.682356595993042,9.047722073773912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.06103515625,0.0,1567.1663818359375,1895.4371337890625,0.0,3995.849609375,0.9122881889343262,1.0,0.0,3.0,1.0,0.0
12159300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7608451843261719,0.3375187814235687,0.3089739382266998,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8656141757965088,0.5039910674095154,0.4819296598434448,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.8010504841804504,0.5456659197807312,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7581964135169983,0.3341397047042846,0.3219291567802429,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6510993242263794,0.2094289064407348,0.9693990349769592,284.9167785644531,284.95001220703125,298.0328369140625,287.9483337402344,297.3875732421875,297.1420593261719,284.9078674316406,1.0,0.6226348280906677,0.3752402663230896,0.3752402663230896,1.0,1.0,-3.1555354595184326,0.8698689937591553,2.2856664657592773,0.1600583642721176,0.9092446565628052,0.9092446565628052,0.0,211.0082244873047,85.0,41725.01171875,0.0,2926.330078125,1.0,280.70037841796875,283.42626953125,291.0279541015625,293.7952575683594,293.1499938964844,293.1499938964844,280.6499938964844,35838.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736953973770142,1.0,0.0,0.0,3.684902906417847,3.684927225112915,9.060358934220858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.30810546875,0.0,1571.1260986328125,1895.4371337890625,0.0,4073.683837890625,0.9129239916801452,1.0,0.0,3.0,1.0,0.0
12159360,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7606037855148315,0.3356444537639618,0.3072674870491028,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8656131029129028,0.5016591548919678,0.4797280430793762,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8006110191345215,0.5431751608848572,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7583221793174744,0.3327592313289642,0.320621907711029,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6508517861366272,0.208198681473732,0.9638720750808716,284.8544006347656,284.95001220703125,298.0010681152344,287.9353332519531,297.3702087402344,297.1304016113281,284.8517761230469,1.0,0.6195606589317322,0.3753952980041504,0.3753952980041504,1.0,1.0,-3.139627456665039,0.864949107170105,2.2746782302856445,0.1588398218154907,0.9079387784004213,0.9079387784004213,0.0,209.029296875,73.0,41663.56640625,0.0,2882.968017578125,1.0,280.65802001953125,283.36492919921875,290.9836730957031,293.7001342773437,293.1499938964844,293.1499938964844,280.3500061035156,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772176742553712,1.0,0.0,0.0,3.684650659561157,3.6846749782562256,9.059118610821316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.099609375,0.0,1571.7510986328125,1895.4371337890625,0.0,4104.4912109375,0.912979245185852,1.0,0.0,3.0,1.0,0.0
12159420,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7599610686302185,0.3316823244094848,0.3037042617797851,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.8654305934906006,0.4967041313648224,0.4750832617282867,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9990000128746032,0.7993078827857971,0.5382567644119263,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7583545446395874,0.3297269940376282,0.3177601397037506,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.6500547528266907,0.2054791003465652,0.9516274929046632,284.63629150390625,284.95001220703125,297.93560791015625,287.9080810546875,297.33428955078125,297.1060791015625,284.6336364746094,1.0,0.6131201982498169,0.3757053315639496,0.3757053315639496,1.0,1.0,-3.105687379837036,0.8544557094573975,2.2512316703796387,0.1561996936798095,0.9019896984100342,0.9019896984100342,0.0,205.04489135742188,61.0,42329.96484375,0.0,2792.990478515625,1.0,280.3580017089844,283.11444091796875,290.9448547363281,293.70330810546875,293.1499938964844,293.1499938964844,280.04998779296875,36254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987134575843811,1.0,0.0,0.0,3.6760294437408447,3.676053762435913,9.016775379677712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.84912109375,0.0,1564.2415771484375,1895.4371337890625,0.0,4190.4248046875,0.911247491836548,1.0,0.0,3.0,1.0,0.0
12159480,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7599610686302185,0.3316823244094848,0.3037042617797851,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.8654305934906006,0.4967041313648224,0.4750832617282867,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9990000128746032,0.7993078827857971,0.5382567644119263,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7583545446395874,0.3297269940376282,0.3177601397037506,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.6500547528266907,0.2054791003465652,0.9516274929046632,284.63629150390625,284.95001220703125,297.93560791015625,287.9080810546875,297.33428955078125,297.1060791015625,284.6336364746094,1.0,0.6131201982498169,0.3757053315639496,0.3757053315639496,1.0,1.0,-3.105687379837036,0.8544557094573975,2.2512316703796387,0.1561996936798095,0.9019896984100342,0.9019896984100342,0.0,205.04489135742188,61.0,42329.96484375,0.0,2792.990478515625,1.0,280.3580017089844,283.11444091796875,290.9448547363281,293.70330810546875,293.1499938964844,293.1499938964844,280.04998779296875,36254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987134575843811,1.0,0.0,0.0,3.6760294437408447,3.676053762435913,9.016775379677712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.84912109375,0.0,1564.2415771484375,1895.4371337890625,0.0,4190.4248046875,0.911247491836548,1.0,0.0,3.0,1.0,0.0
12159540,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.759113609790802,0.3274766504764557,0.2999049425125122,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8650453090667725,0.4914217889308929,0.4701065719127655,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.9990000128746032,0.7975355386734009,0.5333312153816223,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7581552267074585,0.3264046609401703,0.3145996928215027,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200439453125,0.6489436030387878,0.202491819858551,0.938059151172638,284.4185791015625,284.95001220703125,297.8676452636719,287.879150390625,297.29718017578125,297.08111572265625,284.4159851074219,1.0,0.6062917113304138,0.3760153949260711,0.3760153949260711,1.0,1.0,-3.069105863571167,0.8430449962615967,2.2260608673095703,0.1532079428434372,0.8931408524513245,0.8931408524513245,0.0,200.9877014160156,49.0,42904.85546875,0.0,2699.15625,1.0,280.0579833984375,282.8674011230469,290.9082336425781,293.7030944824219,293.1499938964844,293.1499938964844,280.3500061035156,36583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954913854599,1.0,0.0,0.0,3.655245780944824,3.6552698612213135,8.915104672269081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.68408203125,0.0,1543.384033203125,1895.4371337890625,0.0,4261.857421875,0.9068225026130676,1.0,0.0,3.0,1.0,0.0
12159600,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.759113609790802,0.3274766504764557,0.2999049425125122,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8650453090667725,0.4914217889308929,0.4701065719127655,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.9990000128746032,0.7975355386734009,0.5333312153816223,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7581552267074585,0.3264046609401703,0.3145996928215027,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200439453125,0.6489436030387878,0.202491819858551,0.938059151172638,284.4185791015625,284.95001220703125,297.8676452636719,287.879150390625,297.29718017578125,297.08111572265625,284.4159851074219,1.0,0.6062917113304138,0.3760153949260711,0.3760153949260711,1.0,1.0,-3.069105863571167,0.8430449962615967,2.2260608673095703,0.1532079428434372,0.8931408524513245,0.8931408524513245,0.0,200.9877014160156,49.0,42904.85546875,0.0,2699.15625,1.0,280.0579833984375,282.8674011230469,290.9082336425781,293.7030944824219,293.1499938964844,293.1499938964844,280.3500061035156,36583.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954913854599,1.0,0.0,0.0,3.655245780944824,3.6552698612213135,8.915104672269081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.68408203125,0.0,1543.384033203125,1895.4371337890625,0.0,4261.857421875,0.9068225026130676,1.0,0.0,3.0,1.0,0.0
12159660,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7598021626472473,0.3247181177139282,0.2968634665012359,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8661713004112244,0.4875567853450775,0.465872049331665,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.7983659505844116,0.5264673829078674,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7592405676841736,0.324050098657608,0.3119088411331177,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.6488847136497498,0.2001353204250335,0.9257322549819946,284.5600891113281,284.95001220703125,297.79718017578125,287.84844970703125,297.2745056152344,297.07647705078125,284.5601806640625,1.0,0.5991119146347046,0.3766685128211975,0.3766685128211975,1.0,1.0,-3.034047365188598,0.8330187201499939,2.20102858543396,0.1511382907629013,0.8891280889511108,0.8891280889511108,0.0,196.0240478515625,37.0,41370.1796875,0.0,2605.47216796875,1.0,280.3421325683594,283.0612487792969,290.7848205566406,293.4171447753906,293.1499938964844,293.1499938964844,280.6499938964844,36556.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978502869606018,1.0,0.0,0.0,3.633889675140381,3.633913516998291,8.811234124550538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.91796875,0.0,1519.4605712890625,1895.4371337890625,0.0,4115.69580078125,0.902064859867096,1.0,0.0,3.0,1.0,0.0
12159720,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7598021626472473,0.3247181177139282,0.2968634665012359,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8661713004112244,0.4875567853450775,0.465872049331665,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.7983659505844116,0.5264673829078674,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7592405676841736,0.324050098657608,0.3119088411331177,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.6488847136497498,0.2001353204250335,0.9257322549819946,284.5600891113281,284.95001220703125,297.79718017578125,287.84844970703125,297.2745056152344,297.07647705078125,284.5601806640625,1.0,0.5991119146347046,0.3766685128211975,0.3766685128211975,1.0,1.0,-3.034047365188598,0.8330187201499939,2.20102858543396,0.1511382907629013,0.8891280889511108,0.8891280889511108,0.0,196.0240478515625,37.0,41370.1796875,0.0,2605.47216796875,1.0,280.3421325683594,283.0612487792969,290.7848205566406,293.4171447753906,293.1499938964844,293.1499938964844,280.6499938964844,36556.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978502869606018,1.0,0.0,0.0,3.633889675140381,3.633913516998291,8.811234124550538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.91796875,0.0,1519.4605712890625,1895.4371337890625,0.0,4115.69580078125,0.902064859867096,1.0,0.0,3.0,1.0,0.0
12159780,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7632355690002441,0.3231890201568603,0.2950931489467621,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8701164126396179,0.4850428104400635,0.463058203458786,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.9990000128746032,0.802208423614502,0.5162296295166016,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7628439664840698,0.3227379918098449,0.3102663159370422,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.6511076092720032,0.1986210942268371,0.9171393513679504,284.7230834960937,284.95001220703125,297.72418212890625,287.81597900390625,297.2667236328125,297.09326171875,284.72344970703125,1.0,0.5916625261306763,0.3773216605186462,0.3773216605186462,1.0,1.0,-3.0039215087890625,0.8246330618858337,2.179288387298584,0.1496174484491348,0.8874865174293518,0.8874865174293518,0.0,189.6046905517578,25.0,39893.2421875,0.0,2515.43408203125,1.0,280.6415710449219,283.2748413085937,290.73406982421875,293.2554626464844,293.1499938964844,293.1499938964844,280.95001220703125,36413.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587014317512512,1.0,0.0,0.0,3.6179332733154297,3.61795711517334,8.734024845580279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.65380859375,0.0,1500.848388671875,1895.4371337890625,0.0,3941.001953125,0.8984124064445496,1.0,0.0,3.0,1.0,0.0
12159840,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7632355690002441,0.3231890201568603,0.2950931489467621,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.8701164126396179,0.4850428104400635,0.463058203458786,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.9990000128746032,0.802208423614502,0.5162296295166016,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7628439664840698,0.3227379918098449,0.3102663159370422,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.6511076092720032,0.1986210942268371,0.9171393513679504,284.7230834960937,284.95001220703125,297.72418212890625,287.81597900390625,297.2667236328125,297.09326171875,284.72344970703125,1.0,0.5916625261306763,0.3773216605186462,0.3773216605186462,1.0,1.0,-3.0039215087890625,0.8246330618858337,2.179288387298584,0.1496174484491348,0.8874865174293518,0.8874865174293518,0.0,189.6046905517578,25.0,39893.2421875,0.0,2515.43408203125,1.0,280.6415710449219,283.2748413085937,290.73406982421875,293.2554626464844,293.1499938964844,293.1499938964844,280.95001220703125,36413.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587014317512512,1.0,0.0,0.0,3.6179332733154297,3.61795711517334,8.734024845580279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.65380859375,0.0,1500.848388671875,1895.4371337890625,0.0,3941.001953125,0.8984124064445496,1.0,0.0,3.0,1.0,0.0
12159900,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7655616402626038,0.3226275444030761,0.2943980395793915,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.872756838798523,0.4840348958969116,0.4618977010250091,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.8048967719078064,0.5103194117546082,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7652624249458313,0.3222917318344116,0.3096517026424408,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6528144478797913,0.198068305850029,0.9137747883796692,284.8506774902344,284.95001220703125,297.686767578125,287.799072265625,297.2660217285156,297.1063537597656,284.8580017089844,1.0,0.5878496170043945,0.3776482045650482,0.3776482045650482,1.0,1.0,-2.9898016452789307,0.8207422494888306,2.1690595149993896,0.1489536166191101,0.8880550265312195,0.8880550265312195,0.0,186.0791473388672,25.0,38775.37109375,0.0,2471.150146484375,1.0,280.89776611328125,283.44537353515625,290.69415283203125,293.0960693359375,293.1499938964844,293.1499938964844,280.95001220703125,36303.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470680952072144,1.0,0.0,0.0,3.612478017807007,3.612501859664917,8.707705205779348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.51025390625,0.0,1494.071044921875,1895.4371337890625,0.0,3836.510986328125,0.8971563577651978,1.0,0.0,3.0,1.0,0.0
12159960,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7683793902397156,0.3221870064735412,0.2938724160194397,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8759194612503052,0.4831734597682953,0.4609388411045074,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8080376386642456,0.503837525844574,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7681556940078735,0.3219686150550842,0.3091929256916046,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.654971182346344,0.1976396739482879,0.9110640287399292,284.88934326171875,284.95001220703125,297.6487121582031,287.7816772460937,297.2672119140625,297.1223449707031,284.8898010253906,1.0,0.5839842557907104,0.3779988288879394,0.3779988288879394,1.0,1.0,-2.976414918899536,0.8171496391296387,2.159265279769897,0.1484201997518539,0.8880822062492371,0.8880822062492371,0.0,182.33645629882807,28.0,38501.70703125,0.0,2427.479736328125,1.0,280.9415588378906,283.48895263671875,290.7053527832031,293.135986328125,293.1499938964844,293.1499938964844,281.25,36212.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405834674835204,1.0,0.0,0.0,3.609386444091797,3.609410047531128,8.692807114130119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.20654296875,0.0,1490.0272216796875,1895.4371337890625,0.0,3777.7490234375,0.8963680863380432,1.0,0.0,3.0,1.0,0.0
12160020,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7741525769233704,0.3214917182922363,0.2929596602916717,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8823786377906799,0.4816910624504089,0.4592254757881164,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.8151966333389282,0.4912313520908355,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7741240859031677,0.3215277194976806,0.3084670305252075,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6595737934112549,0.1970182359218597,0.9067642092704772,285.0638427734375,284.95001220703125,297.5707092285156,287.7455139160156,297.2721252441406,297.1584777832031,285.064453125,1.0,0.5768025517463684,0.3787000477313995,0.3787000477313995,1.0,1.0,-2.952059745788574,0.8107654452323914,2.141294240951538,0.1475738137960434,0.8910603523254395,0.8910603523254395,0.0,175.24554443359375,31.0,37306.84375,0.0,2347.523681640625,1.0,281.24139404296875,283.7093811035156,290.679443359375,293.0335693359375,293.1499938964844,293.1499938964844,281.54998779296875,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245449900627136,1.0,0.0,0.0,3.609644889831543,3.609668493270874,8.694052553437359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.02880859375,0.0,1488.550048828125,1895.4371337890625,0.0,3631.041748046875,0.8962607383728027,1.0,0.0,3.0,1.0,0.0
12160080,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7741525769233704,0.3214917182922363,0.2929596602916717,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8823786377906799,0.4816910624504089,0.4592254757881164,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.8151966333389282,0.4912313520908355,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7741240859031677,0.3215277194976806,0.3084670305252075,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6595737934112549,0.1970182359218597,0.9067642092704772,285.0638427734375,284.95001220703125,297.5707092285156,287.7455139160156,297.2721252441406,297.1584777832031,285.064453125,1.0,0.5768025517463684,0.3787000477313995,0.3787000477313995,1.0,1.0,-2.952059745788574,0.8107654452323914,2.141294240951538,0.1475738137960434,0.8910603523254395,0.8910603523254395,0.0,175.24554443359375,31.0,37306.84375,0.0,2347.523681640625,1.0,281.24139404296875,283.7093811035156,290.679443359375,293.0335693359375,293.1499938964844,293.1499938964844,281.54998779296875,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245449900627136,1.0,0.0,0.0,3.609644889831543,3.609668493270874,8.694052553437359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.02880859375,0.0,1488.550048828125,1895.4371337890625,0.0,3631.041748046875,0.8962607383728027,1.0,0.0,3.0,1.0,0.0
12160140,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7802850604057312,0.3210141062736511,0.2922702729701996,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8891912698745728,0.4804865717887878,0.4578069150447845,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.8231871724128723,0.4788238108158111,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7804703712463379,0.3213171064853668,0.3079891204833984,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.6646549701690674,0.196653351187706,0.903770625591278,285.24176025390625,284.95001220703125,297.4902038574219,287.7074584960937,297.27886962890625,297.1981201171875,285.24237060546875,1.0,0.5700952410697937,0.379401296377182,0.379401296377182,1.0,1.0,-2.930436611175537,0.8052747845649719,2.12516188621521,0.1470085680484771,0.8964479565620422,0.8964479565620422,0.0,168.5165252685547,34.0,36220.16796875,0.0,2275.370849609375,1.0,281.5414428710937,283.9311218261719,290.6513366699219,292.93853759765625,293.1499938964844,293.1499938964844,281.8500061035156,35719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105191230773926,1.0,0.0,0.0,3.619449615478516,3.619473457336426,8.741347414797929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.99169921875,0.0,1497.3671875,1895.4371337890625,0.0,3501.420654296875,0.8982718586921692,1.0,0.0,3.0,1.0,0.0
12160200,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7802850604057312,0.3210141062736511,0.2922702729701996,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417907714844,0.8891912698745728,0.4804865717887878,0.4578069150447845,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.8231871724128723,0.4788238108158111,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7804703712463379,0.3213171064853668,0.3079891204833984,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.6646549701690674,0.196653351187706,0.903770625591278,285.24176025390625,284.95001220703125,297.4902038574219,287.7074584960937,297.27886962890625,297.1981201171875,285.24237060546875,1.0,0.5700952410697937,0.379401296377182,0.379401296377182,1.0,1.0,-2.930436611175537,0.8052747845649719,2.12516188621521,0.1470085680484771,0.8964479565620422,0.8964479565620422,0.0,168.5165252685547,34.0,36220.16796875,0.0,2275.370849609375,1.0,281.5414428710937,283.9311218261719,290.6513366699219,292.93853759765625,293.1499938964844,293.1499938964844,281.8500061035156,35719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105191230773926,1.0,0.0,0.0,3.619449615478516,3.619473457336426,8.741347414797929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.99169921875,0.0,1497.3671875,1895.4371337890625,0.0,3501.420654296875,0.8982718586921692,1.0,0.0,3.0,1.0,0.0
12160260,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.7866319417953491,0.3206826150417328,0.2917362153530121,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.8962036371231079,0.4794752895832062,0.4565983116626739,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9990000128746032,0.8317718505859375,0.4667555093765259,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.78704833984375,0.3212654888629913,0.3076871335506439,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.6700645685195923,0.1964656710624694,0.9017067551612854,285.4190979003906,284.95001220703125,297.4071655273437,287.6674499511719,297.2859802246094,297.2392578125,285.4196472167969,1.0,0.5638433694839478,0.3800520896911621,0.3800520896911621,1.0,1.0,-2.9109902381896973,0.8003683090209961,2.1106221675872803,0.1465257257223129,0.904196798801422,0.904196798801422,0.0,162.18218994140625,37.0,35178.82421875,0.0,2209.90673828125,1.0,281.841552734375,284.150390625,290.6177062988281,292.8418884277344,293.1499938964844,293.1499938964844,281.54998779296875,35466.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977354168891907,1.0,0.0,0.0,3.638742446899414,3.638766288757324,8.83478435298457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.55078125,0.0,1516.6973876953125,1895.4371337890625,0.0,3382.466064453125,0.9024083018302916,1.0,0.0,3.0,1.0,0.0
12160320,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.7866319417953491,0.3206826150417328,0.2917362153530121,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.8962036371231079,0.4794752895832062,0.4565983116626739,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9990000128746032,0.8317718505859375,0.4667555093765259,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.78704833984375,0.3212654888629913,0.3076871335506439,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.6700645685195923,0.1964656710624694,0.9017067551612854,285.4190979003906,284.95001220703125,297.4071655273437,287.6674499511719,297.2859802246094,297.2392578125,285.4196472167969,1.0,0.5638433694839478,0.3800520896911621,0.3800520896911621,1.0,1.0,-2.9109902381896973,0.8003683090209961,2.1106221675872803,0.1465257257223129,0.904196798801422,0.904196798801422,0.0,162.18218994140625,37.0,35178.82421875,0.0,2209.90673828125,1.0,281.841552734375,284.150390625,290.6177062988281,292.8418884277344,293.1499938964844,293.1499938964844,281.54998779296875,35466.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977354168891907,1.0,0.0,0.0,3.638742446899414,3.638766288757324,8.83478435298457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.55078125,0.0,1516.6973876953125,1895.4371337890625,0.0,3382.466064453125,0.9024083018302916,1.0,0.0,3.0,1.0,0.0
12160380,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7910746932029724,0.3188217282295227,0.2903754115104675,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9013208746910096,0.4769123494625091,0.4545343518257141,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.8381910920143127,0.4570107460021972,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7919809222221375,0.3201024830341339,0.3068010807037353,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.6741065979003906,0.195568636059761,0.8981020450592041,285.2164306640625,284.95001220703125,297.3216552734375,287.62548828125,297.272705078125,297.2535095214844,285.2137145996094,1.0,0.5579996705055237,0.3807028830051422,0.3807028830051422,1.0,1.0,-2.889769554138184,0.7948222160339355,2.094947099685669,0.1458756774663925,0.906160831451416,0.906160831451416,0.0,156.97032165527344,40.0,35850.28515625,0.0,2147.759033203125,1.0,281.5578308105469,283.9065246582031,290.6813049316406,293.0194396972656,293.1499938964844,293.1499938964844,281.25,35582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137588739395142,1.0,0.0,0.0,3.6552326679229736,3.655256509780884,8.915040439205768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.904296875,0.0,1535.8663330078125,1895.4371337890625,0.0,3531.453857421875,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12160440,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7910746932029724,0.3188217282295227,0.2903754115104675,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9013208746910096,0.4769123494625091,0.4545343518257141,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.8381910920143127,0.4570107460021972,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7919809222221375,0.3201024830341339,0.3068010807037353,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.6741065979003906,0.195568636059761,0.8981020450592041,285.2164306640625,284.95001220703125,297.3216552734375,287.62548828125,297.272705078125,297.2535095214844,285.2137145996094,1.0,0.5579996705055237,0.3807028830051422,0.3807028830051422,1.0,1.0,-2.889769554138184,0.7948222160339355,2.094947099685669,0.1458756774663925,0.906160831451416,0.906160831451416,0.0,156.97032165527344,40.0,35850.28515625,0.0,2147.759033203125,1.0,281.5578308105469,283.9065246582031,290.6813049316406,293.0194396972656,293.1499938964844,293.1499938964844,281.25,35582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137588739395142,1.0,0.0,0.0,3.6552326679229736,3.655256509780884,8.915040439205768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.904296875,0.0,1535.8663330078125,1895.4371337890625,0.0,3531.453857421875,0.906146764755249,1.0,0.0,3.0,1.0,0.0
12160500,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7919590473175049,0.3173555731773376,0.289176732301712,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9024982452392578,0.4750243723392486,0.4529042840003967,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.8403974175453186,0.4536449611186981,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7931876182556152,0.3190306425094604,0.3058952987194061,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.67497318983078,0.1947475373744964,0.8947367668151855,285.0551452636719,284.95001220703125,297.2779541015625,287.6037292480469,297.2584533691406,297.2505187988281,285.04449462890625,1.0,0.5552014708518982,0.3810282945632934,0.3810282945632934,1.0,1.0,-2.877192735671997,0.7913681268692017,2.085824728012085,0.1452913433313369,0.905300796031952,0.905300796031952,0.0,154.9951934814453,40.0,36514.23828125,0.0,2116.7841796875,1.0,281.3009948730469,283.7059631347656,290.6983642578125,293.1431884765625,293.1499938964844,293.1499938964844,281.25,35701.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925304114818573,1.0,0.0,0.0,3.660529613494873,3.6605536937713614,8.94089851044555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.35009765625,0.0,1542.676513671875,1895.4371337890625,0.0,3638.025146484375,0.9073743224143982,1.0,0.0,3.0,1.0,0.0
12160560,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7919853329658508,0.3156487941741943,0.2876758277416229,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.902773380279541,0.4728436172008514,0.4509098827838897,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8420476317405701,0.4512467980384826,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7935594916343689,0.3177017271518707,0.3046939969062805,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6750482320785522,0.1937074512243271,0.890286922454834,284.987060546875,284.95001220703125,297.2336120605469,287.5814819335937,297.2405090332031,297.2425537109375,284.98406982421875,1.0,0.5524736046791077,0.3813733756542206,0.3813733756542206,1.0,1.0,-2.863318681716919,0.7875098586082458,2.0758090019226074,0.1445824950933456,0.9048186540603638,0.9048186540603638,0.0,153.4115447998047,43.0,36431.58203125,0.0,2085.8017578125,1.0,281.2580261230469,283.6397705078125,290.6485900878906,293.0475158691406,293.1499938964844,293.1499938964844,280.95001220703125,35812.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309840798377992,1.0,0.0,0.0,3.6630585193634033,3.6630825996398926,8.953256269705889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.0634765625,0.0,1546.335205078125,1895.4371337890625,0.0,3690.158203125,0.908047080039978,1.0,0.0,3.0,1.0,0.0
12160620,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7907399535179138,0.3118811249732971,0.284366250038147,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9018779397010804,0.4680202603340149,0.4464794993400574,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.8442081809043884,0.4481056034564972,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7929243445396423,0.3146086633205414,0.3018680214881897,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.6738027334213257,0.1912083923816681,0.8794774413108826,284.7603454589844,284.95001220703125,297.14306640625,287.5354309082031,297.19921875,297.2199401855469,284.7573547363281,1.0,0.5472128987312317,0.3820635378360748,0.3820635378360748,1.0,1.0,-2.8338544368743896,0.7791837453842163,2.054670572280884,0.1429003477096557,0.9004636406898499,0.9004636406898499,0.0,150.9286651611328,46.0,37028.2890625,0.0,2025.138427734375,1.0,280.9581604003906,283.3803405761719,290.58624267578125,293.0256652832031,293.1499938964844,293.1499938964844,280.6499938964844,36094.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440100789070128,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5107421875,0.0,1545.4881591796875,1895.4371337890625,0.0,3808.843505859375,0.90764319896698,1.0,0.0,3.0,1.0,0.0
12160680,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7907399535179138,0.3118811249732971,0.284366250038147,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9018779397010804,0.4680202603340149,0.4464794993400574,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.8442081809043884,0.4481056034564972,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.7929243445396423,0.3146086633205414,0.3018680214881897,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.6738027334213257,0.1912083923816681,0.8794774413108826,284.7603454589844,284.95001220703125,297.14306640625,287.5354309082031,297.19921875,297.2199401855469,284.7573547363281,1.0,0.5472128987312317,0.3820635378360748,0.3820635378360748,1.0,1.0,-2.8338544368743896,0.7791837453842163,2.054670572280884,0.1429003477096557,0.9004636406898499,0.9004636406898499,0.0,150.9286651611328,46.0,37028.2890625,0.0,2025.138427734375,1.0,280.9581604003906,283.3803405761719,290.58624267578125,293.0256652832031,293.1499938964844,293.1499938964844,280.6499938964844,36094.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440100789070128,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.5107421875,0.0,1545.4881591796875,1895.4371337890625,0.0,3808.843505859375,0.90764319896698,1.0,0.0,3.0,1.0,0.0
12160740,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7881521582603455,0.307789146900177,0.2807537019252777,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53631591796875,0.8994952440261841,0.4627759158611297,0.4416273534297943,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.9990000128746032,0.8451668620109558,0.4466610848903656,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7908857464790344,0.3111217319965362,0.2986465096473694,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.6711246371269226,0.1883068084716797,0.8667818903923035,284.5364685058594,284.95001220703125,297.04998779296875,287.4873046875,297.1532287597656,297.1917419433594,284.533447265625,1.0,0.5421842932701111,0.3827537000179291,0.3827537000179291,1.0,1.0,-2.8028159141540527,0.7702761292457581,2.0325398445129395,0.1409507989883422,0.8931558132171631,0.8931558132171631,0.0,149.14852905273438,49.0,37603.57421875,0.0,1966.415283203125,1.0,280.6582336425781,283.1275329589844,290.5255432128906,292.9999694824219,293.1499938964844,293.1499938964844,280.95001220703125,36413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954330563545227,1.0,0.0,0.0,3.6459591388702393,3.645983219146729,8.869861858329386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.826171875,0.0,1531.769287109375,1895.4371337890625,0.0,3901.89013671875,0.904629409313202,1.0,0.0,3.0,1.0,0.0
12160800,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7881521582603455,0.307789146900177,0.2807537019252777,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53631591796875,0.8994952440261841,0.4627759158611297,0.4416273534297943,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.9990000128746032,0.8451668620109558,0.4466610848903656,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7908857464790344,0.3111217319965362,0.2986465096473694,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.6711246371269226,0.1883068084716797,0.8667818903923035,284.5364685058594,284.95001220703125,297.04998779296875,287.4873046875,297.1532287597656,297.1917419433594,284.533447265625,1.0,0.5421842932701111,0.3827537000179291,0.3827537000179291,1.0,1.0,-2.8028159141540527,0.7702761292457581,2.0325398445129395,0.1409507989883422,0.8931558132171631,0.8931558132171631,0.0,149.14852905273438,49.0,37603.57421875,0.0,1966.415283203125,1.0,280.6582336425781,283.1275329589844,290.5255432128906,292.9999694824219,293.1499938964844,293.1499938964844,280.95001220703125,36413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954330563545227,1.0,0.0,0.0,3.6459591388702393,3.645983219146729,8.869861858329386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.826171875,0.0,1531.769287109375,1895.4371337890625,0.0,3901.89013671875,0.904629409313202,1.0,0.0,3.0,1.0,0.0
12160860,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7864817976951599,0.3049714565277099,0.2778054177761078,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8978980183601379,0.4588077664375305,0.4374352991580963,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.9990000128746032,0.8476132154464722,0.4447150528430938,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7895085215568542,0.3085101246833801,0.2958386838436126,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.6689072251319885,0.1859055459499359,0.8548982739448547,284.681396484375,284.95001220703125,296.9544677734375,287.4375305175781,297.1217346191406,297.1842956542969,284.68170166015625,1.0,0.5373874306678772,0.3837142288684845,0.3837142288684845,1.0,1.0,-2.774233102798462,0.7628319263458252,2.0114011764526367,0.1398015171289444,0.8907657265663147,0.8907657265663147,0.0,147.24847412109375,52.0,36203.2109375,0.0,1912.0953369140625,1.0,280.94207763671875,283.322998046875,290.36981201171875,292.6888427734375,293.1499938964844,293.1499938964844,281.25,36373.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362505674362184,1.0,0.0,0.0,3.631297826766968,3.631321907043457,8.798670592113922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.994140625,0.0,1515.2447509765625,1895.4371337890625,0.0,3738.29736328125,0.9013598561286926,1.0,0.0,3.0,1.0,0.0
