time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7864817976951599,0.3049714565277099,0.2778054177761078,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8978980183601379,0.4588077664375305,0.4374352991580963,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.9990000128746032,0.8476132154464722,0.4447150528430938,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7895085215568542,0.3085101246833801,0.2958386838436126,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810302734375,0.6689072251319885,0.1859055459499359,0.8548982739448547,284.681396484375,284.95001220703125,296.9544677734375,287.4375305175781,297.1217346191406,297.1842956542969,284.68170166015625,1.0,0.5373874306678772,0.3837142288684845,0.3837142288684845,1.0,1.0,-2.774233102798462,0.7628319263458252,2.0114011764526367,0.1398015171289444,0.8907657265663147,0.8907657265663147,0.0,147.24847412109375,52.0,36203.2109375,0.0,1912.0953369140625,1.0,280.94207763671875,283.322998046875,290.36981201171875,292.6888427734375,293.1499938964844,293.1499938964844,281.25,36373.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362505674362184,1.0,0.0,0.0,3.631297826766968,3.631321907043457,8.798670592113922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.994140625,0.0,1515.2447509765625,1895.4371337890625,0.0,3738.29736328125,0.9013598561286926,1.0,0.0,3.0,1.0,0.0
12160980,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7872188687324524,0.3032444417476654,0.2760083675384521,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.898726224899292,0.4560938775539398,0.4345832765102386,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.8520675897598267,0.4406319260597229,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7903720140457153,0.306902676820755,0.2940579354763031,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6687448620796204,0.1842671930789947,0.8464615345001221,284.8540344238281,284.95001220703125,296.8565673828125,287.38671875,297.1038513183594,297.19677734375,284.8547668457031,1.0,0.5328655242919922,0.3846747875213623,0.3846747875213623,1.0,1.0,-2.7514548301696777,0.7573639750480652,1.994090914726257,0.1393320262432098,0.8909196853637695,0.8909196853637695,0.0,144.6471710205078,55.0,34929.04296875,0.0,1864.3966064453125,1.0,281.2415466308594,283.54351806640625,290.2973022460937,292.5137023925781,293.1499938964844,293.1499938964844,281.54998779296875,36214.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145854711532592,1.0,0.0,0.0,3.622638940811157,3.6226627826690674,8.756758802519471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.99560546875,0.0,1504.5362548828125,1895.4371337890625,0.0,3539.108642578125,0.8993251919746399,1.0,0.0,3.0,1.0,0.0
12161040,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7872188687324524,0.3032444417476654,0.2760083675384521,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.898726224899292,0.4560938775539398,0.4345832765102386,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.8520675897598267,0.4406319260597229,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7903720140457153,0.306902676820755,0.2940579354763031,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6687448620796204,0.1842671930789947,0.8464615345001221,284.8540344238281,284.95001220703125,296.8565673828125,287.38671875,297.1038513183594,297.19677734375,284.8547668457031,1.0,0.5328655242919922,0.3846747875213623,0.3846747875213623,1.0,1.0,-2.7514548301696777,0.7573639750480652,1.994090914726257,0.1393320262432098,0.8909196853637695,0.8909196853637695,0.0,144.6471710205078,55.0,34929.04296875,0.0,1864.3966064453125,1.0,281.2415466308594,283.54351806640625,290.2973022460937,292.5137023925781,293.1499938964844,293.1499938964844,281.54998779296875,36214.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145854711532592,1.0,0.0,0.0,3.622638940811157,3.6226627826690674,8.756758802519471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.99560546875,0.0,1504.5362548828125,1895.4371337890625,0.0,3539.108642578125,0.8993251919746399,1.0,0.0,3.0,1.0,0.0
12161100,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7879940867424011,0.3025740087032318,0.2752892076969147,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8995765447616577,0.4549794197082519,0.4333990812301636,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.8547860980033875,0.4382237195968628,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.791234016418457,0.3063109815120697,0.2933812141418457,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6691069602966309,0.1836387366056442,0.8431385159492493,284.9914855957031,284.95001220703125,296.8067932128906,287.36090087890625,297.0972595214844,297.2065734863281,285.0005187988281,1.0,0.530711829662323,0.38515505194664,0.38515505194664,1.0,1.0,-2.7414650917053223,0.7550989389419556,1.9863660335540767,0.1392560601234436,0.8925154209136963,0.8925154209136963,0.0,143.24813842773438,55.0,34025.83984375,0.0,1842.4888916015625,1.0,281.4979553222656,283.7249450683594,290.2489318847656,292.3557434082031,293.1499938964844,293.1499938964844,281.54998779296875,36096.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022554755210876,1.0,0.0,0.0,3.621092319488525,3.621115922927856,8.749283324505086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.46630859375,0.0,1501.9573974609375,1895.4371337890625,0.0,3424.599609375,0.8989370465278625,1.0,0.0,3.0,1.0,0.0
12161160,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7891388535499573,0.3020279705524444,0.274743914604187,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9008015394210817,0.4540158212184906,0.4324221909046173,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.8577955365180969,0.435507982969284,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7924490571022034,0.3058489561080932,0.2928695380687713,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6698185205459595,0.1831294447183609,0.840459942817688,285.03631591796875,284.95001220703125,296.7564697265625,287.3348693847656,297.0921936035156,297.21881103515625,285.0370483398437,1.0,0.5286321043968201,0.3856242299079895,0.3856242299079895,1.0,1.0,-2.732536554336548,0.7531678080558777,1.979368805885315,0.1392724812030792,0.8935890197753906,0.8935890197753906,0.0,141.76268005371094,58.0,33837.015625,0.0,1821.9337158203125,1.0,281.5416259765625,283.7720642089844,290.2569885253906,292.3985900878906,293.1499938964844,293.1499938964844,281.8500061035156,35994.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958636522293091,1.0,0.0,0.0,3.6221649646759033,3.6221885681152335,8.754467444305192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.56005859375,0.0,1502.379150390625,1895.4371337890625,0.0,3364.998046875,0.8990695476531982,1.0,0.0,3.0,1.0,0.0
12161220,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7916215062141418,0.3010902106761932,0.2737656831741333,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9034682512283324,0.4522896111011505,0.4306406080722809,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.9990000128746032,0.8643054366111755,0.4300026595592499,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7951194643974304,0.3051038682460785,0.2920152246952057,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.6715672612190247,0.1823038458824157,0.8360220193862915,285.2184143066406,284.95001220703125,296.6543273925781,287.2821044921875,297.0829467773437,297.2451477050781,285.2191467285156,1.0,0.524688184261322,0.3865625560283661,0.3865625560283661,1.0,1.0,-2.7162420749664307,0.7498220205307007,1.96642005443573,0.1394703835248947,0.898686408996582,0.898686408996582,0.0,138.84107971191406,61.0,32798.70703125,0.0,1783.7535400390625,1.0,281.841552734375,283.9984130859375,290.2191467285156,292.296630859375,293.1499938964844,293.1499938964844,282.1499938964844,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803583979606628,1.0,0.0,0.0,3.6308670043945312,3.6308908462524414,8.796582733339164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.60693359375,0.0,1510.1141357421875,1895.4371337890625,0.0,3219.939208984375,0.9008443355560304,1.0,0.0,3.0,1.0,0.0
12161280,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7916215062141418,0.3010902106761932,0.2737656831741333,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9034682512283324,0.4522896111011505,0.4306406080722809,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.9990000128746032,0.8643054366111755,0.4300026595592499,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.7951194643974304,0.3051038682460785,0.2920152246952057,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.6715672612190247,0.1823038458824157,0.8360220193862915,285.2184143066406,284.95001220703125,296.6543273925781,287.2821044921875,297.0829467773437,297.2451477050781,285.2191467285156,1.0,0.524688184261322,0.3865625560283661,0.3865625560283661,1.0,1.0,-2.7162420749664307,0.7498220205307007,1.96642005443573,0.1394703835248947,0.898686408996582,0.898686408996582,0.0,138.84107971191406,61.0,32798.70703125,0.0,1783.7535400390625,1.0,281.841552734375,283.9984130859375,290.2191467285156,292.296630859375,293.1499938964844,293.1499938964844,282.1499938964844,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803583979606628,1.0,0.0,0.0,3.6308670043945312,3.6308908462524414,8.796582733339164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.60693359375,0.0,1510.1141357421875,1895.4371337890625,0.0,3219.939208984375,0.9008443355560304,1.0,0.0,3.0,1.0,0.0
12161340,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7943870425224304,0.3003724217414856,0.2729836106300354,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9064924716949464,0.4508301317691803,0.4291131794452667,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.9990000128746032,0.871380627155304,0.4244401156902313,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7980788350105286,0.3045766055583954,0.2913747429847717,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.6736870408058167,0.1816960722208023,0.8326249718666077,285.4131774902344,284.95001220703125,296.5502624511719,287.2284240722656,297.07470703125,297.2738647460937,285.4138488769531,1.0,0.5210294127464294,0.387500911951065,0.387500911951065,1.0,1.0,-2.7019283771514893,0.7471393346786499,1.9547889232635496,0.1398740857839584,0.9064510464668274,0.9064510464668274,0.0,135.9984588623047,79.0,31888.703125,0.0,1749.2806396484375,1.0,282.14166259765625,284.2283630371094,290.176025390625,292.19677734375,293.1499938964844,293.1499938964844,281.8500061035156,35485.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866870105266571,1.0,0.0,0.0,3.649257898330689,3.6492819786071777,8.885920692591753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.935546875,0.0,1528.496826171875,1895.4371337890625,0.0,3093.449462890625,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12161400,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7943870425224304,0.3003724217414856,0.2729836106300354,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9064924716949464,0.4508301317691803,0.4291131794452667,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.9990000128746032,0.871380627155304,0.4244401156902313,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7980788350105286,0.3045766055583954,0.2913747429847717,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.6736870408058167,0.1816960722208023,0.8326249718666077,285.4131774902344,284.95001220703125,296.5502624511719,287.2284240722656,297.07470703125,297.2738647460937,285.4138488769531,1.0,0.5210294127464294,0.387500911951065,0.387500911951065,1.0,1.0,-2.7019283771514893,0.7471393346786499,1.9547889232635496,0.1398740857839584,0.9064510464668274,0.9064510464668274,0.0,135.9984588623047,79.0,31888.703125,0.0,1749.2806396484375,1.0,282.14166259765625,284.2283630371094,290.176025390625,292.19677734375,293.1499938964844,293.1499938964844,281.8500061035156,35485.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866870105266571,1.0,0.0,0.0,3.649257898330689,3.6492819786071777,8.885920692591753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.935546875,0.0,1528.496826171875,1895.4371337890625,0.0,3093.449462890625,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12161460,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.794316291809082,0.2981892228126526,0.2714553475379944,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.906481921672821,0.4478702843189239,0.4268076717853546,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.9990000128746032,0.8761327266693115,0.4221734404563904,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7984420657157898,0.3029638528823852,0.290203332901001,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6736185550689697,0.1804198622703552,0.8279396295547485,285.1947937011719,284.95001220703125,296.4444274902344,287.1739807128906,297.04443359375,297.2730407714844,285.19195556640625,1.0,0.5183299779891968,0.3883355259895324,0.3883355259895324,1.0,1.0,-2.6875624656677246,0.7441680431365967,1.943394422531128,0.1400435417890548,0.9079794883728028,0.9079794883728028,0.0,134.5474395751953,97.0,32444.0234375,0.0,1721.4354248046875,1.0,281.8577575683594,283.9781188964844,290.2366027832031,292.36639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35613.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845862746238708,1.0,0.0,0.0,3.6646265983581534,3.664650678634644,8.960922741607646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8037109375,0.0,1546.5963134765625,1895.4371337890625,0.0,3259.544677734375,0.9082713723182678,1.0,0.0,3.0,1.0,0.0
12161520,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.794316291809082,0.2981892228126526,0.2714553475379944,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.906481921672821,0.4478702843189239,0.4268076717853546,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.9990000128746032,0.8761327266693115,0.4221734404563904,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7984420657157898,0.3029638528823852,0.290203332901001,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6736185550689697,0.1804198622703552,0.8279396295547485,285.1947937011719,284.95001220703125,296.4444274902344,287.1739807128906,297.04443359375,297.2730407714844,285.19195556640625,1.0,0.5183299779891968,0.3883355259895324,0.3883355259895324,1.0,1.0,-2.6875624656677246,0.7441680431365967,1.943394422531128,0.1400435417890548,0.9079794883728028,0.9079794883728028,0.0,134.5474395751953,97.0,32444.0234375,0.0,1721.4354248046875,1.0,281.8577575683594,283.9781188964844,290.2366027832031,292.36639404296875,293.1499938964844,293.1499938964844,281.54998779296875,35613.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845862746238708,1.0,0.0,0.0,3.6646265983581534,3.664650678634644,8.960922741607646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8037109375,0.0,1546.5963134765625,1895.4371337890625,0.0,3259.544677734375,0.9082713723182678,1.0,0.0,3.0,1.0,0.0
12161580,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7896994948387146,0.2947743833065033,0.2686600089073181,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.90155690908432,0.4434756636619568,0.4230027496814728,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.8777966499328613,0.4249833822250366,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7943860292434692,0.3001337051391601,0.2878317832946777,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6695609092712402,0.1782191842794418,0.8192493915557861,284.9639892578125,284.95001220703125,296.3369445800781,287.1187744140625,296.993896484375,297.24468994140625,284.9609069824219,1.0,0.5164796710014343,0.3891701400279999,0.3891701400279999,1.0,1.0,-2.669717073440552,0.7399518489837646,1.929765224456787,0.13971708714962,0.90632426738739,0.90632426738739,0.0,135.0828094482422,115.0,33018.8671875,0.0,1697.854248046875,1.0,281.5580749511719,283.7121276855469,290.19464111328125,292.38507080078125,293.1499938964844,293.1499938964844,281.25,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038106203079224,1.0,0.0,0.0,3.671262502670288,3.671286582946777,8.993404776447278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.74658203125,0.0,1555.7840576171875,1895.4371337890625,0.0,3439.07861328125,0.9099059104919434,1.0,0.0,3.0,1.0,0.0
12161640,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7896994948387146,0.2947743833065033,0.2686600089073181,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.90155690908432,0.4434756636619568,0.4230027496814728,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.8777966499328613,0.4249833822250366,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7943860292434692,0.3001337051391601,0.2878317832946777,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6695609092712402,0.1782191842794418,0.8192493915557861,284.9639892578125,284.95001220703125,296.3369445800781,287.1187744140625,296.993896484375,297.24468994140625,284.9609069824219,1.0,0.5164796710014343,0.3891701400279999,0.3891701400279999,1.0,1.0,-2.669717073440552,0.7399518489837646,1.929765224456787,0.13971708714962,0.90632426738739,0.90632426738739,0.0,135.0828094482422,115.0,33018.8671875,0.0,1697.854248046875,1.0,281.5580749511719,283.7121276855469,290.19464111328125,292.38507080078125,293.1499938964844,293.1499938964844,281.25,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038106203079224,1.0,0.0,0.0,3.671262502670288,3.671286582946777,8.993404776447278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.74658203125,0.0,1555.7840576171875,1895.4371337890625,0.0,3439.07861328125,0.9099059104919434,1.0,0.0,3.0,1.0,0.0
12161700,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7863573431968689,0.2928429245948791,0.2670665979385376,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8979785442352295,0.4409946799278259,0.4208299219608307,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.9990000128746032,0.8777092695236206,0.4277217090129852,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.791269063949585,0.2984488308429718,0.2863873541355133,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.666519820690155,0.1768797636032104,0.8138522505760193,284.8004455566406,284.95001220703125,296.2826538085937,287.0909118652344,296.9647521972656,297.2254333496094,284.7885437011719,1.0,0.5158511400222778,0.3895874619483948,0.3895874619483948,1.0,1.0,-2.6602611541748047,0.7376481294631958,1.9226130247116089,0.139461800456047,0.9037486910820008,0.9037486910820008,0.0,135.8937225341797,115.0,33628.015625,0.0,1687.85595703125,1.0,281.3006896972656,283.5108947753906,290.1850280761719,292.4667053222656,293.1499938964844,293.1499938964844,281.25,35995.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141451120376588,1.0,0.0,0.0,3.670884370803833,3.670908689498901,8.991552817860793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.10498046875,0.0,1556.4954833984375,1895.4371337890625,0.0,3535.031005859375,0.9098860025405884,1.0,0.0,3.0,1.0,0.0
12161760,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.7822967767715454,0.290765106678009,0.2652913630008697,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8936179876327515,0.4383358061313629,0.4184362590312958,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.9990000128746032,0.8770304322242737,0.4313574433326721,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.7874321341514587,0.2966035604476928,0.2847573757171631,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6628282070159912,0.1753920763731002,0.8077277541160583,284.73095703125,284.95001220703125,296.2279968261719,287.0628967285156,296.9332580566406,297.2029724121094,284.7278747558594,1.0,0.5154088139533997,0.3900434970855713,0.3900434970855713,1.0,1.0,-2.6503026485443115,0.7352482676506042,1.9150543212890625,0.1392180323600769,0.9015418887138368,0.9015418887138368,0.0,137.07449340820312,118.0,33526.765625,0.0,1678.8624267578125,1.0,281.2579650878906,283.447265625,290.1194152832031,292.34649658203125,293.1499938964844,293.1499938964844,280.95001220703125,36133.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918201744556427,1.0,0.0,0.0,3.667248964309693,3.6672732830047607,8.973752869678719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.9814453125,0.0,1553.443603515625,1895.4371337890625,0.0,3572.553955078125,0.9091997742652892,1.0,0.0,3.0,1.0,0.0
12161820,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7739002108573914,0.2863963544368744,0.2615790069103241,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.8845610618591309,0.4327442348003387,0.4134110808372497,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9990000128746032,0.8743869066238403,0.4390356242656708,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040283203125,0.7794002294540405,0.2926646471023559,0.2812619209289551,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.6550680994987488,0.1721492856740951,0.7942342162132263,284.5035400390625,284.95001220703125,296.11773681640625,287.00640869140625,296.8678894042969,297.1551208496094,284.5004577636719,1.0,0.5143571496009827,0.3909555971622467,0.3909555971622467,1.0,1.0,-2.628617763519287,0.7298157811164856,1.8988019227981567,0.1384913474321365,0.8937646150588989,0.8937646150588989,0.0,139.59266662597656,121.0,34059.28125,0.0,1659.214599609375,1.0,280.95819091796875,283.1917724609375,290.0459289550781,292.3033447265625,293.1499938964844,293.1499938964844,281.25,36458.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288511872291564,1.0,0.0,0.0,3.651165723800659,3.651189804077149,8.895213454707118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.6435546875,0.0,1537.895751953125,1895.4371337890625,0.0,3670.606689453125,0.9058237671852112,1.0,0.0,3.0,1.0,0.0
12161880,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040588378906,0.7739002108573914,0.2863963544368744,0.2615790069103241,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.8845610618591309,0.4327442348003387,0.4134110808372497,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9990000128746032,0.8743869066238403,0.4390356242656708,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040283203125,0.7794002294540405,0.2926646471023559,0.2812619209289551,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.6550680994987488,0.1721492856740951,0.7942342162132263,284.5035400390625,284.95001220703125,296.11773681640625,287.00640869140625,296.8678894042969,297.1551208496094,284.5004577636719,1.0,0.5143571496009827,0.3909555971622467,0.3909555971622467,1.0,1.0,-2.628617763519287,0.7298157811164856,1.8988019227981567,0.1384913474321365,0.8937646150588989,0.8937646150588989,0.0,139.59266662597656,121.0,34059.28125,0.0,1659.214599609375,1.0,280.95819091796875,283.1917724609375,290.0459289550781,292.3033447265625,293.1499938964844,293.1499938964844,281.25,36458.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288511872291564,1.0,0.0,0.0,3.651165723800659,3.651189804077149,8.895213454707118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.6435546875,0.0,1537.895751953125,1895.4371337890625,0.0,3670.606689453125,0.9058237671852112,1.0,0.0,3.0,1.0,0.0
12161940,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7668823599815369,0.2832401692867279,0.2584794461727142,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.8767912983894348,0.4283681213855743,0.4089942872524261,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.9990000128746032,0.87284916639328,0.4457478523254394,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.7724862098693848,0.2895748317241668,0.2781568467617035,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.6482284069061279,0.169367030262947,0.7813959717750549,284.6578063964844,284.95001220703125,296.0062561035156,286.94940185546875,296.8179931640625,297.1290283203125,284.65838623046875,1.0,0.5133377313613892,0.3918676972389221,0.3918676972389221,1.0,1.0,-2.6084885597229004,0.7249054312705994,1.883583068847656,0.1378229558467865,0.8911089301109314,0.8911089301109314,0.0,141.80044555664062,124.0,32808.375,0.0,1640.6165771484375,1.0,281.2421264648437,283.3970642089844,289.8746643066406,291.9835510253906,293.1499938964844,293.1499938964844,281.54998779296875,36413.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909102737903595,1.0,0.0,0.0,3.6349480152130127,3.634972095489502,8.816368222142046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.09228515625,0.0,1519.5662841796875,1895.4371337890625,0.0,3488.275146484375,0.9022042751312256,1.0,0.0,3.0,1.0,0.0
12162000,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7668823599815369,0.2832401692867279,0.2584794461727142,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.8767912983894348,0.4283681213855743,0.4089942872524261,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.9990000128746032,0.87284916639328,0.4457478523254394,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.7724862098693848,0.2895748317241668,0.2781568467617035,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.6482284069061279,0.169367030262947,0.7813959717750549,284.6578063964844,284.95001220703125,296.0062561035156,286.94940185546875,296.8179931640625,297.1290283203125,284.65838623046875,1.0,0.5133377313613892,0.3918676972389221,0.3918676972389221,1.0,1.0,-2.6084885597229004,0.7249054312705994,1.883583068847656,0.1378229558467865,0.8911089301109314,0.8911089301109314,0.0,141.80044555664062,124.0,32808.375,0.0,1640.6165771484375,1.0,281.2421264648437,283.3970642089844,289.8746643066406,291.9835510253906,293.1499938964844,293.1499938964844,281.54998779296875,36413.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909102737903595,1.0,0.0,0.0,3.6349480152130127,3.634972095489502,8.816368222142046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.09228515625,0.0,1519.5662841796875,1895.4371337890625,0.0,3488.275146484375,0.9022042751312256,1.0,0.0,3.0,1.0,0.0
12162060,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.7621640563011169,0.2809417843818664,0.2564037144184112,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.871354341506958,0.4249904155731201,0.4057708978652954,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.8726235628128052,0.4504546523094177,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.7677335143089294,0.2873049974441528,0.2759795486927032,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.6433508992195129,0.1672054976224899,0.7715948820114136,284.7600402832031,284.95001220703125,295.89373779296875,286.8919372558594,296.5458984375,297.1182556152344,284.75830078125,1.0,0.5123866200447083,0.6351206302642822,0.6351206302642822,0.6000000238418579,1.0,-2.593382835388184,1.2287510633468628,1.3646317720413208,0.6442211270332336,0.8896122574806213,0.8896122574806213,0.0,143.42584228515625,127.0,30976.390625,0.0,1625.469970703125,1.0,281.5415954589844,283.5843200683594,289.7856140136719,291.7750549316406,293.1499938964844,293.1499938964844,281.8500061035156,36320.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843243718147278,1.0,0.0,0.0,3.623061418533325,3.6230852603912354,8.758801754993328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.583984375,0.0,1505.7818603515625,1895.4371337890625,0.0,3257.092529296875,0.899482011795044,1.0,0.0,3.0,1.0,0.0
12162120,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.7621640563011169,0.2809417843818664,0.2564037144184112,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.871354341506958,0.4249904155731201,0.4057708978652954,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.8726235628128052,0.4504546523094177,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.7677335143089294,0.2873049974441528,0.2759795486927032,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.6433508992195129,0.1672054976224899,0.7715948820114136,284.7600402832031,284.95001220703125,295.89373779296875,286.8919372558594,296.5458984375,297.1182556152344,284.75830078125,1.0,0.5123866200447083,0.6351206302642822,0.6351206302642822,0.6000000238418579,1.0,-2.593382835388184,1.2287510633468628,1.3646317720413208,0.6442211270332336,0.8896122574806213,0.8896122574806213,0.0,143.42584228515625,127.0,30976.390625,0.0,1625.469970703125,1.0,281.5415954589844,283.5843200683594,289.7856140136719,291.7750549316406,293.1499938964844,293.1499938964844,281.8500061035156,36320.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843243718147278,1.0,0.0,0.0,3.623061418533325,3.6230852603912354,8.758801754993328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.583984375,0.0,1505.7818603515625,1895.4371337890625,0.0,3257.092529296875,0.899482011795044,1.0,0.0,3.0,1.0,0.0
12162180,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.760269820690155,0.279886931180954,0.255389541387558,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.869173526763916,0.4233997166156769,0.404198557138443,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.8728028535842896,0.4520697593688965,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7658593654632568,0.2862650752067566,0.2749497592449188,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6413678526878357,0.1662098467350006,0.7669855952262878,284.8865051269531,284.95001220703125,295.8348693847656,286.86187744140625,296.3011779785156,297.11395263671875,284.892333984375,1.0,0.5119304060935974,0.7616121172904968,0.7616121172904968,0.3919999897480011,1.0,-2.585439920425415,1.6696633100509644,0.915776550769806,1.0859320163726809,0.8903732895851135,0.8903732895851135,0.0,143.98544311523438,127.0,29829.591796875,0.0,1617.8175048828125,1.0,281.80157470703125,283.7563171386719,289.7215576171875,291.5903015136719,293.1499938964844,293.1499938964844,281.8500061035156,36219.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680213093757629,1.0,0.0,0.0,3.618820190429688,3.6188440322875977,8.738307428757253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.505859375,0.0,1500.3865966796875,1895.4371337890625,0.0,3104.248779296875,0.8985090851783752,1.0,0.0,3.0,1.0,0.0
12162240,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7591239213943481,0.2790128886699676,0.2546235620975494,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.867801308631897,0.4220401048660278,0.4029340147972107,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.873200535774231,0.4527868926525116,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7646980881690979,0.2853899300098419,0.2741336822509765,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6400278210639954,0.1653712093830108,0.7632084488868713,284.8785095214844,284.95001220703125,295.7803039550781,286.8340759277344,295.9998779296875,297.1109619140625,284.8735656738281,1.0,0.5115400552749634,0.8783735632896423,0.8783735632896423,0.2000000029802322,1.0,-2.5783472061157227,2.1785099506378174,0.3998374044895172,1.5947184562683103,0.8898927569389343,0.8898927569389343,0.0,144.2849578857422,130.0,29107.150390625,0.0,1611.1072998046875,1.0,281.8415222167969,283.76690673828125,289.7191772460937,291.5972595214844,293.1499938964844,293.1499938964844,282.1499938964844,36172.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580519556999207,1.0,0.0,0.0,3.616469383239746,3.616493225097656,8.726958071747504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.86328125,0.0,1497.4619140625,1895.4371337890625,0.0,3010.736083984375,0.8979039192199707,1.0,0.0,3.0,1.0,0.0
12162300,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7578245997428894,0.2780876755714416,0.2537756264209747,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8662696480751038,0.4206055402755737,0.4015674293041229,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.8736749291419983,0.4536442756652832,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7634003162384033,0.2844556272029876,0.2732515633106231,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6385918259620667,0.1644972711801529,0.7592915892601013,284.9729309082031,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,297.106201171875,284.98101806640625,1.0,0.5111600756645203,1.0,1.0,0.0,1.0,-2.5709590911865234,2.5709338188171387,2.529663652239833e-05,1.9872220754623413,0.8909258842468262,0.8909258842468262,0.0,144.6666717529297,130.0,27849.595703125,0.0,1604.30908203125,1.0,282.0977783203125,283.9204406738281,289.6556396484375,291.4051208496094,293.1499938964844,293.1499938964844,282.1499938964844,36096.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841472864151001,1.0,0.0,0.0,3.614630699157715,3.614654302597046,8.718085950931709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.41748046875,0.0,1494.8890380859375,1895.4371337890625,0.0,2855.479248046875,0.8974807262420654,1.0,0.0,3.0,1.0,0.0
12162360,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.756273090839386,0.277303010225296,0.2530666887760162,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8643878698348999,0.4193109273910522,0.4003439247608185,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.8742971420288086,0.4552255868911743,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.761788010597229,0.2836043238639831,0.2724580764770508,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.636922299861908,0.1636803746223449,0.7556847333908081,285.0154724121094,284.95001220703125,295.6661376953125,286.7759094238281,295.66864013671875,297.1029357910156,285.0159912109375,1.0,0.5108020901679993,1.0,1.0,0.0,1.0,-2.565248966217041,2.565243721008301,5.293773938319646e-06,1.982733130455017,0.8918355107307434,0.8918355107307434,0.0,145.17190551757812,133.0,27636.287109375,0.0,1598.6357421875,1.0,282.1414489746094,283.9662780761719,289.6533508300781,291.4232482910156,293.1499938964844,293.1499938964844,282.45001220703125,36009.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301242589950562,1.0,0.0,0.0,3.6152327060699454,3.615256309509277,8.720990081201307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.0927734375,0.0,1494.9005126953125,1895.4371337890625,0.0,2749.602294921875,0.8975296020507812,1.0,0.0,3.0,1.0,0.0
12162420,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7537444233894348,0.276143878698349,0.251954972743988,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8611878156661987,0.4171613752841949,0.3982343077659607,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.9990000128746032,0.8760085105895996,0.4579242765903473,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7590473890304565,0.2822056412696838,0.2710898518562317,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.6340222954750061,0.1622750163078308,0.7492530345916748,285.2175598144531,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,297.1025390625,285.2180480957031,1.0,0.5101646780967712,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.251941274764249e-06,1.9748194217681885,0.8970980644226074,0.8970980644226074,0.0,146.03121948242188,136.0,26710.900390625,0.0,1588.646240234375,1.0,282.4414978027344,284.2011108398437,289.6161804199219,291.31915283203125,293.1499938964844,293.1499938964844,282.75,35747.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062716722488403,1.0,0.0,0.0,3.623893976211548,3.623917579650879,8.762827405917051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.641845703125,0.0,1502.443359375,1895.4371337890625,0.0,2528.902099609375,0.8992847204208374,1.0,0.0,3.0,1.0,0.0
12162480,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7537444233894348,0.276143878698349,0.251954972743988,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8611878156661987,0.4171613752841949,0.3982343077659607,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.9990000128746032,0.8760085105895996,0.4579242765903473,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7590473890304565,0.2822056412696838,0.2710898518562317,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.6340222954750061,0.1622750163078308,0.7492530345916748,285.2175598144531,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,297.1025390625,285.2180480957031,1.0,0.5101646780967712,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.251941274764249e-06,1.9748194217681885,0.8970980644226074,0.8970980644226074,0.0,146.03121948242188,136.0,26710.900390625,0.0,1588.646240234375,1.0,282.4414978027344,284.2011108398437,289.6161804199219,291.31915283203125,293.1499938964844,293.1499938964844,282.75,35747.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062716722488403,1.0,0.0,0.0,3.623893976211548,3.623917579650879,8.762827405917051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.641845703125,0.0,1502.443359375,1895.4371337890625,0.0,2528.902099609375,0.8992847204208374,1.0,0.0,3.0,1.0,0.0
12162540,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7518715262413025,0.2752956449985504,0.2511751353740692,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8586685061454773,0.4153870344161987,0.3965308368206024,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.9990000128746032,0.8781758546829224,0.4600390791893005,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7569271922111511,0.2810966968536377,0.2700241506099701,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.6317047476768494,0.1611133515834808,0.7439819574356079,285.4183959960937,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,297.10723876953125,285.4187927246094,1.0,0.5096414685249329,1.0,1.0,0.0,1.0,-2.5471885204315186,2.5471832752227783,5.218533715378726e-06,1.9684206247329712,0.9050313234329224,0.9050313234329224,0.0,146.7019500732422,139.0,25814.14453125,0.0,1580.547119140625,1.0,282.7416381835937,284.4334716796875,289.5832214355469,291.231689453125,293.1499938964844,293.1499938964844,282.45001220703125,35474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879254817962646,1.0,0.0,0.0,3.6427488327026367,3.642772912979126,8.854249813339266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.20703125,0.0,1521.195556640625,1895.4371337890625,0.0,2361.581787109375,0.9033122062683104,1.0,0.0,3.0,1.0,0.0
12162600,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7518715262413025,0.2752956449985504,0.2511751353740692,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8586685061454773,0.4153870344161987,0.3965308368206024,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.9990000128746032,0.8781758546829224,0.4600390791893005,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7569271922111511,0.2810966968536377,0.2700241506099701,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.6317047476768494,0.1611133515834808,0.7439819574356079,285.4183959960937,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,297.10723876953125,285.4187927246094,1.0,0.5096414685249329,1.0,1.0,0.0,1.0,-2.5471885204315186,2.5471832752227783,5.218533715378726e-06,1.9684206247329712,0.9050313234329224,0.9050313234329224,0.0,146.7019500732422,139.0,25814.14453125,0.0,1580.547119140625,1.0,282.7416381835937,284.4334716796875,289.5832214355469,291.231689453125,293.1499938964844,293.1499938964844,282.45001220703125,35474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879254817962646,1.0,0.0,0.0,3.6427488327026367,3.642772912979126,8.854249813339266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.20703125,0.0,1521.195556640625,1895.4371337890625,0.0,2361.581787109375,0.9033122062683104,1.0,0.0,3.0,1.0,0.0
12162660,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7484841346740723,0.2729077339172363,0.2495879381895065,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8547048568725586,0.4120634794235229,0.3940037190914154,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.9990000128746032,0.8774905800819397,0.463619202375412,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.7535534501075745,0.2789153754711151,0.2684099972248077,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.6284056305885315,0.1592974513769149,0.7373267412185669,285.1700439453125,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.08721923828125,285.1661682128906,1.0,0.5092106461524963,1.0,1.0,0.0,1.0,-2.536616802215576,2.536611795425415,5.175128535483964e-06,1.9601569175720213,0.9060453176498412,0.9060453176498412,0.0,147.96142578125,142.0,26100.0,-0.0,1571.6162109375,1.0,282.4577941894531,284.16815185546875,289.6643981933594,291.4088439941406,293.1499938964844,293.1499938964844,282.1499938964844,35630.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064807057380676,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.92709522304358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.14208984375,0.0,1538.98193359375,1895.4371337890625,0.0,2530.822509765625,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12162720,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7484841346740723,0.2729077339172363,0.2495879381895065,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8547048568725586,0.4120634794235229,0.3940037190914154,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.9990000128746032,0.8774905800819397,0.463619202375412,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.7535534501075745,0.2789153754711151,0.2684099972248077,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.6284056305885315,0.1592974513769149,0.7373267412185669,285.1700439453125,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.08721923828125,285.1661682128906,1.0,0.5092106461524963,1.0,1.0,0.0,1.0,-2.536616802215576,2.536611795425415,5.175128535483964e-06,1.9601569175720213,0.9060453176498412,0.9060453176498412,0.0,147.96142578125,142.0,26100.0,-0.0,1571.6162109375,1.0,282.4577941894531,284.16815185546875,289.6643981933594,291.4088439941406,293.1499938964844,293.1499938964844,282.1499938964844,35630.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064807057380676,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.92709522304358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.14208984375,0.0,1538.98193359375,1895.4371337890625,0.0,2530.822509765625,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
