time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7422297596931458,0.2690631747245788,0.2465255111455917,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.847852349281311,0.4071225821971893,0.3897998332977295,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.8733832240104675,0.4702448546886444,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7475886940956116,0.2755307555198669,0.2655842900276184,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6227331161499023,0.1565600633621215,0.7265700697898865,284.8960266113281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0458068847656,284.8919372558594,1.0,0.5088046789169312,1.0,1.0,0.0,1.0,-2.5195322036743164,2.519527196884156,5.105418949824525e-06,1.946826696395874,0.9031501412391664,0.9031501412391664,0.0,150.41441345214844,145.0,26328.955078125,-0.0,1559.089599609375,1.0,282.1581115722656,283.8815002441406,289.6214904785156,291.4114990234375,293.1499938964844,293.1499938964844,281.8500061035156,35913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271510004997253,1.0,0.0,0.0,3.661945343017578,3.6619694232940674,8.947815217652533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.40966796875,0.0,1545.8531494140625,1895.4371337890625,0.0,2721.940185546875,0.9078620076179504,1.0,0.0,3.0,1.0,0.0
12162840,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7422297596931458,0.2690631747245788,0.2465255111455917,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.847852349281311,0.4071225821971893,0.3897998332977295,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.8733832240104675,0.4702448546886444,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7475886940956116,0.2755307555198669,0.2655842900276184,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6227331161499023,0.1565600633621215,0.7265700697898865,284.8960266113281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0458068847656,284.8919372558594,1.0,0.5088046789169312,1.0,1.0,0.0,1.0,-2.5195322036743164,2.519527196884156,5.105418949824525e-06,1.946826696395874,0.9031501412391664,0.9031501412391664,0.0,150.41441345214844,145.0,26328.955078125,-0.0,1559.089599609375,1.0,282.1581115722656,283.8815002441406,289.6214904785156,291.4114990234375,293.1499938964844,293.1499938964844,281.8500061035156,35913.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271510004997253,1.0,0.0,0.0,3.661945343017578,3.6619694232940674,8.947815217652533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.40966796875,0.0,1545.8531494140625,1895.4371337890625,0.0,2721.940185546875,0.9078620076179504,1.0,0.0,3.0,1.0,0.0
12162900,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7386041283607483,0.266864001750946,0.2447311729192733,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8439006805419922,0.4043196737766266,0.3873642385005951,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.9990000128746032,0.8703874349594116,0.4741995334625244,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7441189885139465,0.2735768556594848,0.2639117538928985,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.6193073391914368,0.1549624800682068,0.7201206684112549,284.7052307128906,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,297.02264404296875,284.6902770996094,1.0,0.5086000561714172,1.0,1.0,0.0,1.0,-2.50944447517395,2.509439468383789,5.064480319560971e-06,1.938953876495361,0.8996789455413818,0.8996789455413818,0.0,151.90457153320312,145.0,26693.630859375,-0.0,1551.9244384765625,1.0,281.9009704589844,283.6669006347656,289.6087951660156,291.47784423828125,293.1499938964844,293.1499938964844,281.8500061035156,36096.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376443386077881,1.0,0.0,0.0,3.659585475921631,3.65960955619812,8.936286803873372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.58642578125,0.0,1544.5802001953125,1895.4371337890625,0.0,2819.71435546875,0.9074139595031738,1.0,0.0,3.0,1.0,0.0
12162960,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.7346119284629822,0.2644845247268677,0.242716908454895,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.8395883440971375,0.4013080298900604,0.3846693933010101,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.9990000128746032,0.8667568564414978,0.4785932898521423,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.7403191328048706,0.2714590430259704,0.2620446383953094,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.6154205203056335,0.1532280892133712,0.7129555344581604,284.6218566894531,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.998779296875,284.61785888671875,1.0,0.5083889365196228,1.0,1.0,0.0,1.0,-2.4982147216796875,2.4982097148895264,5.019117907067994e-06,1.9301961660385127,0.8965966701507568,0.8965966701507568,0.0,153.57937622070312,148.0,26504.546875,-0.0,1544.05908203125,1.0,281.85809326171875,283.5968017578125,289.5337219238281,291.34197998046875,293.1499938964844,293.1499938964844,282.1499938964844,36264.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407526016235352,1.0,0.0,0.0,3.6532487869262695,3.653272867202759,8.905365689315659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.18408203125,0.0,1538.765869140625,1895.4371337890625,0.0,2848.74755859375,0.9061518907546996,1.0,0.0,3.0,1.0,0.0
12163020,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.72797030210495,0.2611412703990936,0.2394354939460754,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8322625160217285,0.3966688215732574,0.3800164759159088,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9990000128746032,0.8612576127052307,0.486237108707428,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.73382967710495,0.2681737840175628,0.2587804794311523,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6080477833747864,0.1503136456012725,0.6996505856513977,284.79913330078125,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9776611328125,284.7994689941406,1.0,0.5079686045646667,1.0,1.0,0.0,1.0,-2.4779531955718994,2.4779484272003174,4.937600351695437e-06,1.9142919778823853,0.8960283994674683,0.8960283994674683,0.0,156.51390075683594,151.0,25503.275390625,-0.0,1529.6156005859375,1.0,282.1421813964844,283.8124694824219,289.3305969238281,290.99969482421875,293.1499938964844,293.1499938964844,282.45001220703125,36196.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164488673210144,1.0,0.0,0.0,3.645018100738525,3.645042181015015,8.865284257808526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.7734375,0.0,1529.0985107421875,1895.4371337890625,0.0,2622.702392578125,0.9043039083480836,1.0,0.0,3.0,1.0,0.0
12163080,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.72797030210495,0.2611412703990936,0.2394354939460754,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8322625160217285,0.3966688215732574,0.3800164759159088,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9990000128746032,0.8612576127052307,0.486237108707428,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.73382967710495,0.2681737840175628,0.2587804794311523,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6080477833747864,0.1503136456012725,0.6996505856513977,284.79913330078125,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9776611328125,284.7994689941406,1.0,0.5079686045646667,1.0,1.0,0.0,1.0,-2.4779531955718994,2.4779484272003174,4.937600351695437e-06,1.9142919778823853,0.8960283994674683,0.8960283994674683,0.0,156.51390075683594,151.0,25503.275390625,-0.0,1529.6156005859375,1.0,282.1421813964844,283.8124694824219,289.3305969238281,290.99969482421875,293.1499938964844,293.1499938964844,282.45001220703125,36196.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164488673210144,1.0,0.0,0.0,3.645018100738525,3.645042181015015,8.865284257808526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.7734375,0.0,1529.0985107421875,1895.4371337890625,0.0,2622.702392578125,0.9043039083480836,1.0,0.0,3.0,1.0,0.0
12163140,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7236707806587219,0.2590317130088806,0.2374275177717209,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8272152543067932,0.393246978521347,0.3766666054725647,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.8573393225669861,0.4914775192737579,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7294328808784485,0.2658734023571014,0.2565193176269531,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6025698781013489,0.1481787413358688,0.6897498965263367,285.00250244140625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9780578613281,285.0030517578125,1.0,0.5075976848602295,1.0,1.0,0.0,1.0,-2.463196277618408,2.463191509246826,4.878614618064603e-06,1.902684450149536,0.8984247446060181,0.8984247446060181,0.0,158.53248596191406,154.0,24554.822265625,-0.0,1518.690673828125,1.0,282.4417419433594,284.0500183105469,289.2421569824219,290.82257080078125,293.1499938964844,293.1499938964844,282.75,36002.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869285941123962,1.0,0.0,0.0,3.644200801849365,3.644224882125856,8.861309765961778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.933349609375,0.0,1526.74169921875,1895.4371337890625,0.0,2352.5654296875,0.9039973616600036,1.0,0.0,3.0,1.0,0.0
12163200,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7236707806587219,0.2590317130088806,0.2374275177717209,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8272152543067932,0.393246978521347,0.3766666054725647,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.8573393225669861,0.4914775192737579,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7294328808784485,0.2658734023571014,0.2565193176269531,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6025698781013489,0.1481787413358688,0.6897498965263367,285.00250244140625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9780578613281,285.0030517578125,1.0,0.5075976848602295,1.0,1.0,0.0,1.0,-2.463196277618408,2.463191509246826,4.878614618064603e-06,1.902684450149536,0.8984247446060181,0.8984247446060181,0.0,158.53248596191406,154.0,24554.822265625,-0.0,1518.690673828125,1.0,282.4417419433594,284.0500183105469,289.2421569824219,290.82257080078125,293.1499938964844,293.1499938964844,282.75,36002.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869285941123962,1.0,0.0,0.0,3.644200801849365,3.644224882125856,8.861309765961778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.933349609375,0.0,1526.74169921875,1895.4371337890625,0.0,2352.5654296875,0.9039973616600036,1.0,0.0,3.0,1.0,0.0
12163260,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7205159068107605,0.2574584484100342,0.2359967231750488,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8233826756477356,0.3905216753482818,0.3740350008010864,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9990000128746032,0.8543909192085266,0.4953883290290832,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.7261502146720886,0.2640850841999054,0.254808098077774,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.5983577966690063,0.1465125381946563,0.6821954846382141,285.2071228027344,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9830627441406,285.2076721191406,1.0,0.5073006749153137,1.0,1.0,0.0,1.0,-2.4518797397613525,2.4518749713897705,4.833622824662598e-06,1.8937807083129885,0.9035613536834716,0.9035613536834716,0.0,160.04837036132812,157.0,23649.87109375,-0.0,1510.234619140625,1.0,282.7417297363281,284.2872619628906,289.2016296386719,290.717041015625,293.1499938964844,293.1499938964844,282.45001220703125,35757.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618020176887512,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.72021484375,0.0,1534.114990234375,1895.4371337890625,0.0,2128.396728515625,0.9056848883628844,1.0,0.0,3.0,1.0,0.0
12163320,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7205159068107605,0.2574584484100342,0.2359967231750488,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8233826756477356,0.3905216753482818,0.3740350008010864,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9990000128746032,0.8543909192085266,0.4953883290290832,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.7261502146720886,0.2640850841999054,0.254808098077774,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.5983577966690063,0.1465125381946563,0.6821954846382141,285.2071228027344,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9830627441406,285.2076721191406,1.0,0.5073006749153137,1.0,1.0,0.0,1.0,-2.4518797397613525,2.4518749713897705,4.833622824662598e-06,1.8937807083129885,0.9035613536834716,0.9035613536834716,0.0,160.04837036132812,157.0,23649.87109375,-0.0,1510.234619140625,1.0,282.7417297363281,284.2872619628906,289.2016296386719,290.717041015625,293.1499938964844,293.1499938964844,282.45001220703125,35757.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618020176887512,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.72021484375,0.0,1534.114990234375,1895.4371337890625,0.0,2128.396728515625,0.9056848883628844,1.0,0.0,3.0,1.0,0.0
12163380,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7184020280838013,0.2558911740779876,0.2349780350923538,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8209762573242188,0.3883653879165649,0.3723839521408081,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.8514073491096497,0.4978491365909576,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7240794897079468,0.2626336514949798,0.2537244856357574,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.5957828760147095,0.1453322321176529,0.6777595281600952,285.0141906738281,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.984130859375,285.0033569335937,1.0,0.507157027721405,1.0,1.0,0.0,1.0,-2.4450008869171143,2.444996118545532,4.80650214740308e-06,1.88843321800232,0.9023404121398926,0.9023404121398926,0.0,161.02154541015625,157.0,24024.185546875,-0.0,1505.331298828125,1.0,282.483642578125,284.0695495605469,289.3077697753906,290.93377685546875,293.1499938964844,293.1499938964844,282.45001220703125,35858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722525596618652,1.0,0.0,0.0,3.656057119369507,3.656081199645996,8.919063247958547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.3828125,0.0,1538.85986328125,1895.4371337890625,0.0,2220.86767578125,0.9064919352531432,1.0,0.0,3.0,1.0,0.0
12163440,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7162442803382874,0.2544593214988708,0.2338673770427703,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8187267184257507,0.3865508735179901,0.3708573877811432,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.8484912514686584,0.5001643300056458,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7221153974533081,0.2613746225833893,0.2526918053627014,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.5934650897979736,0.1443549394607544,0.6739512085914612,284.96063232421875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9827880859375,284.95672607421875,1.0,0.5070645809173584,1.0,1.0,0.0,1.0,-2.438800096511841,2.438795328140259,4.782132236869074e-06,1.8836182355880733,0.9018012881278992,0.9018012881278992,0.0,161.95217895507812,160.0,23901.54296875,-0.0,1501.1483154296875,1.0,282.457763671875,284.0247802734375,289.3009338378906,290.9059143066406,293.1499938964844,293.1499938964844,282.1499938964844,35928.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775181531906128,1.0,0.0,0.0,3.656376600265503,3.656400680541992,8.920622462937899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.26953125,0.0,1539.7379150390625,1895.4371337890625,0.0,2267.885986328125,0.906636357307434,1.0,0.0,3.0,1.0,0.0
12163500,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7130886316299438,0.2524300813674927,0.2322665601968765,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.8155147433280945,0.384002536535263,0.3687106072902679,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.9990000128746032,0.8439908623695374,0.5034834146499634,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7192764282226562,0.2595725059509277,0.2512035965919494,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.5901263356208801,0.1429606825113296,0.668514609336853,284.7720642089844,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9795227050781,284.7565612792969,1.0,0.5069499015808105,1.0,1.0,0.0,1.0,-2.4299683570861816,2.4299635887146,4.747524144477211e-06,1.8767558336257928,0.8988013863563538,0.8988013863563538,0.0,163.29818725585938,160.0,24274.919921875,-0.0,1495.2974853515625,1.0,282.2010498046875,283.81121826171875,289.32965087890625,291.0275573730469,293.1499938964844,293.1499938964844,282.1499938964844,36081.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912988066673279,1.0,0.0,0.0,3.654508352279663,3.654532432556152,8.911508757591946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.38134765625,0.0,1538.7972412109375,1895.4371337890625,0.0,2392.1533203125,0.9062752723693848,1.0,0.0,3.0,1.0,0.0
12163560,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.7092575430870056,0.2501716315746307,0.2303784489631652,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.811712920665741,0.3811691403388977,0.3662142157554626,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.9990000128746032,0.8385735154151917,0.5073902010917664,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.715885579586029,0.2575447857379913,0.249445229768753,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.5861570239067078,0.1413622796535492,0.6620967984199524,284.6886291503906,284.95001220703125,294.51470947265625,286.19390869140625,294.517333984375,296.9742736816406,284.6845703125,1.0,0.5068296194076538,1.0,1.0,0.0,1.0,-2.4195735454559326,2.4195687770843506,4.706961135525489e-06,1.8686802387237549,0.8961628675460815,0.8961628675460815,0.0,164.89785766601562,163.0,24101.39453125,-0.0,1488.507080078125,1.0,282.1581115722656,283.74139404296875,289.27325439453125,290.9239196777344,293.1499938964844,293.1499938964844,282.45001220703125,36228.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983260154724121,1.0,0.0,0.0,3.648992538452149,3.6490166187286377,8.884628073246859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.15966796875,0.0,1533.75390625,1895.4371337890625,0.0,2456.1298828125,0.9051808714866638,1.0,0.0,3.0,1.0,0.0
12163620,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7023472189903259,0.2469473481178283,0.2272356152534485,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8046073913574219,0.3767069578170776,0.3617702126502991,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.8295580148696899,0.5146006941795349,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7094576954841614,0.2542823851108551,0.2462478727102279,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5784181952476501,0.1384954005479812,0.6493212580680847,284.8680419921875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,296.9678649902344,284.8684997558594,1.0,0.5065877437591553,1.0,1.0,0.0,1.0,-2.399927854537964,2.399923324584961,4.630619514500722e-06,1.853325366973877,0.896521270275116,0.896521270275116,0.0,167.87510681152344,166.0,23144.072265625,-0.0,1475.580322265625,1.0,282.4421691894531,283.9584655761719,289.06549072265625,290.59228515625,293.1499938964844,293.1499938964844,282.75,36128.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787848711013794,1.0,0.0,0.0,3.643235921859741,3.6432597637176514,8.856617341734818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.29443359375,0.0,1526.613525390625,1895.4371337890625,0.0,2279.2373046875,0.9038618803024292,1.0,0.0,3.0,1.0,0.0
12163680,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7023472189903259,0.2469473481178283,0.2272356152534485,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8046073913574219,0.3767069578170776,0.3617702126502991,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.8295580148696899,0.5146006941795349,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7094576954841614,0.2542823851108551,0.2462478727102279,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5784181952476501,0.1384954005479812,0.6493212580680847,284.8680419921875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,296.9678649902344,284.8684997558594,1.0,0.5065877437591553,1.0,1.0,0.0,1.0,-2.399927854537964,2.399923324584961,4.630619514500722e-06,1.853325366973877,0.896521270275116,0.896521270275116,0.0,167.87510681152344,166.0,23144.072265625,-0.0,1475.580322265625,1.0,282.4421691894531,283.9584655761719,289.06549072265625,290.59228515625,293.1499938964844,293.1499938964844,282.75,36128.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787848711013794,1.0,0.0,0.0,3.643235921859741,3.6432597637176514,8.856617341734818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.29443359375,0.0,1526.613525390625,1895.4371337890625,0.0,2279.2373046875,0.9038618803024292,1.0,0.0,3.0,1.0,0.0
12163740,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6976327896118164,0.2448725998401641,0.2252808064222335,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7993214130401611,0.3734314739704132,0.3585733771324157,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8227768540382385,0.5199635624885559,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7045336365699768,0.251878947019577,0.2439221143722534,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.5722606182098389,0.136186346411705,0.6388936042785645,285.0734558105469,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.9677734375,285.0740661621094,1.0,0.5063843131065369,1.0,1.0,0.0,1.0,-2.384856939315796,2.384852409362793,4.572493253363064e-06,1.8415449857711792,0.8998717069625854,0.8998717069625854,0.0,170.11151123046875,154.0,22231.31640625,-0.0,1465.5513916015625,1.0,282.7417297363281,284.1970520019531,288.9625549316406,290.4037170410156,293.1499938964844,293.1499938964844,283.04998779296875,35915.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501247525215149,1.0,0.0,0.0,3.645601987838745,3.6456258296966553,8.868124155014812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.037353515625,0.0,1527.6519775390625,1895.4371337890625,0.0,2026.5306396484373,0.9042527079582214,1.0,0.0,3.0,1.0,0.0
12163800,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6976327896118164,0.2448725998401641,0.2252808064222335,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7993214130401611,0.3734314739704132,0.3585733771324157,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8227768540382385,0.5199635624885559,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7045336365699768,0.251878947019577,0.2439221143722534,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.5722606182098389,0.136186346411705,0.6388936042785645,285.0734558105469,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.9677734375,285.0740661621094,1.0,0.5063843131065369,1.0,1.0,0.0,1.0,-2.384856939315796,2.384852409362793,4.572493253363064e-06,1.8415449857711792,0.8998717069625854,0.8998717069625854,0.0,170.11151123046875,154.0,22231.31640625,-0.0,1465.5513916015625,1.0,282.7417297363281,284.1970520019531,288.9625549316406,290.4037170410156,293.1499938964844,293.1499938964844,283.04998779296875,35915.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501247525215149,1.0,0.0,0.0,3.645601987838745,3.6456258296966553,8.868124155014812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.037353515625,0.0,1527.6519775390625,1895.4371337890625,0.0,2026.5306396484373,0.9042527079582214,1.0,0.0,3.0,1.0,0.0
12163860,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.6945657730102539,0.2433012872934341,0.2238430827856063,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7956988215446472,0.3707283139228821,0.3559844493865967,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9990000128746032,0.8173182606697083,0.5230885148048401,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.7011275291442871,0.2499090284109115,0.2420446127653122,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.567679762840271,0.1342644095420837,0.6301866173744202,285.2792663574219,284.95001220703125,294.1790466308594,286.0266418457031,294.181640625,296.9715270996094,285.2798156738281,1.0,0.5055366158485413,1.0,1.0,0.0,1.0,-2.371058464050293,2.37105393409729,4.519698450167198e-06,1.8308076858520508,0.9059739112854004,0.9059739112854004,0.0,171.27212524414062,142.0,21345.228515625,-0.0,1452.8465576171875,1.0,283.0417785644531,284.4346618652344,288.9143371582031,290.2899169921875,293.1499938964844,293.1499938964844,282.75,35663.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236576676368713,1.0,0.0,0.0,3.657382488250733,3.6574065685272217,8.925531460590719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.86962890625,0.0,1538.873046875,1895.4371337890625,0.0,1802.220458984375,0.9067176580429076,1.0,0.0,3.0,1.0,0.0
12163920,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.6945657730102539,0.2433012872934341,0.2238430827856063,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7956988215446472,0.3707283139228821,0.3559844493865967,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9990000128746032,0.8173182606697083,0.5230885148048401,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.7011275291442871,0.2499090284109115,0.2420446127653122,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.567679762840271,0.1342644095420837,0.6301866173744202,285.2792663574219,284.95001220703125,294.1790466308594,286.0266418457031,294.181640625,296.9715270996094,285.2798156738281,1.0,0.5055366158485413,1.0,1.0,0.0,1.0,-2.371058464050293,2.37105393409729,4.519698450167198e-06,1.8308076858520508,0.9059739112854004,0.9059739112854004,0.0,171.27212524414062,142.0,21345.228515625,-0.0,1452.8465576171875,1.0,283.0417785644531,284.4346618652344,288.9143371582031,290.2899169921875,293.1499938964844,293.1499938964844,282.75,35663.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236576676368713,1.0,0.0,0.0,3.657382488250733,3.6574065685272217,8.925531460590719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.86962890625,0.0,1538.873046875,1895.4371337890625,0.0,1802.220458984375,0.9067176580429076,1.0,0.0,3.0,1.0,0.0
12163980,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6909971237182617,0.240414872765541,0.2217481285333633,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7918279767036438,0.366732120513916,0.3527442812919616,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8092333674430847,0.5257434844970703,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6974759697914124,0.2470244467258453,0.2397167682647705,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.5629748702049255,0.1318743377923965,0.620686411857605,285.0308532714844,285.0498046875,294.06951904296875,285.972412109375,294.0721130371094,296.9704284667969,285.0267028808594,1.0,0.5040711760520935,1.0,1.0,0.0,1.0,-2.3536362648010254,2.3536319732666016,4.4536714085552376e-06,1.8173465728759768,0.9033227562904358,0.9033227562904358,0.0,172.09339904785156,130.0,21571.595703125,-0.0,1434.3623046875,1.0,282.7577209472656,284.169921875,289.023193359375,290.4840393066406,293.1499938964844,293.1499938964844,282.45001220703125,35907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395545244216919,1.0,0.0,0.0,3.662980318069458,3.6630043983459473,8.952873713496956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.55517578125,0.0,1546.9656982421875,1895.4371337890625,0.0,1935.7860107421875,0.9080792665481568,1.0,0.0,3.0,1.0,0.0
12164040,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6909971237182617,0.240414872765541,0.2217481285333633,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7918279767036438,0.366732120513916,0.3527442812919616,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8092333674430847,0.5257434844970703,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6974759697914124,0.2470244467258453,0.2397167682647705,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.5629748702049255,0.1318743377923965,0.620686411857605,285.0308532714844,285.0498046875,294.06951904296875,285.972412109375,294.0721130371094,296.9704284667969,285.0267028808594,1.0,0.5040711760520935,1.0,1.0,0.0,1.0,-2.3536362648010254,2.3536319732666016,4.4536714085552376e-06,1.8173465728759768,0.9033227562904358,0.9033227562904358,0.0,172.09339904785156,130.0,21571.595703125,-0.0,1434.3623046875,1.0,282.7577209472656,284.169921875,289.023193359375,290.4840393066406,293.1499938964844,293.1499938964844,282.45001220703125,35907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395545244216919,1.0,0.0,0.0,3.662980318069458,3.6630043983459473,8.952873713496956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.55517578125,0.0,1546.9656982421875,1895.4371337890625,0.0,1935.7860107421875,0.9080792665481568,1.0,0.0,3.0,1.0,0.0
12164100,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6884362697601318,0.238446369767189,0.2201780080795288,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.789242148399353,0.3641766011714935,0.3505569398403168,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.8039265871047974,0.527488112449646,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.695007860660553,0.2451498210430145,0.238125592470169,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.5599210858345032,0.1303696930408477,0.6145994663238525,284.841796875,285.1170654296875,294.0152587890625,285.9456481933594,294.0178527832031,296.9668273925781,284.8254699707031,1.0,0.5030980110168457,1.0,1.0,0.0,1.0,-2.3419976234436035,2.3419930934906006,4.409816483530449e-06,1.8083378076553345,0.8989999294281006,0.8989999294281006,0.0,172.6327362060547,130.0,21922.3359375,-0.0,1422.0877685546875,1.0,282.5008850097656,283.9552001953125,289.0577087402344,290.60968017578125,293.1499938964844,293.1499938964844,282.45001220703125,36133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540162205696106,1.0,0.0,0.0,3.659708023071289,3.6597321033477774,8.936884228205599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.749267578125,0.0,1545.0,1895.4371337890625,0.0,2060.296875,0.9074509739875792,1.0,0.0,3.0,1.0,0.0
12164160,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6854137778282166,0.2362307161092758,0.2183034718036651,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.7862567901611328,0.3613408207893371,0.3480217158794403,296.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.9990000128746032,0.7979327440261841,0.529495120048523,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.6921308636665344,0.2430442422628402,0.2362624853849411,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.5563706159591675,0.1286689639091491,0.6075394153594971,284.7569580078125,285.1838684082031,293.9613952636719,285.91912841796875,293.9639892578125,296.9613647460937,284.752685546875,1.0,0.5019623041152954,1.0,1.0,0.0,1.0,-2.3283944129943848,2.328390121459961,4.358834303275216e-06,1.7978007793426514,0.8945737481117249,0.8945737481117249,0.0,173.25247192382812,118.0,21731.291015625,-0.0,1407.811279296875,1.0,282.45806884765625,283.8852844238281,289.0034484863281,290.50897216796875,293.1499938964844,293.1499938964844,282.75,36366.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615847587585449,1.0,0.0,0.0,3.651101112365722,3.651125431060791,8.894899110600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.72802734375,0.0,1537.1387939453125,1895.4371337890625,0.0,2126.4873046875,0.90572190284729,1.0,0.0,3.0,1.0,0.0
12164220,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6806004643440247,0.2330130934715271,0.2151017785072326,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7813636660575867,0.3568199276924133,0.3434483706951141,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9990000128746032,0.7883160710334778,0.5321640372276306,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6872596740722656,0.2395716309547424,0.232793316245079,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.549818217754364,0.1256052702665329,0.5934368371963501,284.9378662109375,285.3160095214844,293.8548278808594,285.86688232421875,293.857421875,296.9546203613281,284.9384155273437,1.0,0.4992336630821228,1.0,1.0,0.0,1.0,-2.301149606704712,2.301145315170288,4.25749476562487e-06,1.7766023874282837,0.8900998830795288,0.8900998830795288,0.0,173.8048553466797,106.0,20754.42578125,-0.0,1376.880615234375,1.0,282.7421264648437,284.1050109863281,288.7883605957031,290.17156982421875,293.1499938964844,293.1499938964844,283.04998779296875,36452.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407084703445435,1.0,0.0,0.0,3.633868455886841,3.633892297744751,8.8111312379624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.2470703125,0.0,1518.6624755859375,1895.4371337890625,0.0,1945.6209716796875,0.9019664525985718,1.0,0.0,3.0,1.0,0.0
12164280,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6806004643440247,0.2330130934715271,0.2151017785072326,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7813636660575867,0.3568199276924133,0.3434483706951141,296.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9990000128746032,0.7883160710334778,0.5321640372276306,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6872596740722656,0.2395716309547424,0.232793316245079,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.549818217754364,0.1256052702665329,0.5934368371963501,284.9378662109375,285.3160095214844,293.8548278808594,285.86688232421875,293.857421875,296.9546203613281,284.9384155273437,1.0,0.4992336630821228,1.0,1.0,0.0,1.0,-2.301149606704712,2.301145315170288,4.25749476562487e-06,1.7766023874282837,0.8900998830795288,0.8900998830795288,0.0,173.8048553466797,106.0,20754.42578125,-0.0,1376.880615234375,1.0,282.7421264648437,284.1050109863281,288.7883605957031,290.17156982421875,293.1499938964844,293.1499938964844,283.04998779296875,36452.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407084703445435,1.0,0.0,0.0,3.633868455886841,3.633892297744751,8.8111312379624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.2470703125,0.0,1518.6624755859375,1895.4371337890625,0.0,1945.6209716796875,0.9019664525985718,1.0,0.0,3.0,1.0,0.0
12164340,296.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.6783319115638733,0.0,0.2130309790372848,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.7788029313087463,0.0,0.3400647044181824,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.9990000128746032,0.0,0.5320202708244324,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.6845209002494812,0.0,0.2301366329193115,296.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.545364260673523,0.0,0.5817754864692688,285.1463623046875,294.1499938964844,293.75,285.8157043457031,293.7525634765625,296.9547424316406,285.147216796875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2772233486175537,2.27721905708313,4.169555268163094e-06,1.7579967975616455,0.0,0.0,0.0,173.00563049316406,60.0,19813.498046875,-0.0,1345.1778564453125,0.0,283.0415954589844,284.3480834960937,288.6802062988281,289.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36429.2421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.617647886276245,3.617671489715576,8.732645824238716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.6552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.6783319115638733,0.0,0.2130309790372848,296.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.7788029313087463,0.0,0.3400647044181824,296.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.9990000128746032,0.0,0.5320202708244324,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.6845209002494812,0.0,0.2301366329193115,296.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.545364260673523,0.0,0.5817754864692688,285.1463623046875,294.1499938964844,293.75,285.8157043457031,293.7525634765625,296.9547424316406,285.147216796875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2772233486175537,2.27721905708313,4.169555268163094e-06,1.7579967975616455,0.0,0.0,0.0,173.00563049316406,60.0,19813.498046875,-0.0,1345.1778564453125,0.0,283.0415954589844,284.3480834960937,288.6802062988281,289.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36429.2421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.617647886276245,3.617671489715576,8.732645824238716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.6552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0016018408350646,297.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.4145679175853729,0.0,0.0016868207603693,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.4145679175853729,0.0,0.0012458817800506,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0016868161037564,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0080014700070023,285.2279968261719,294.1499938964844,293.6918640136719,285.7881164550781,293.7315368652344,296.5077514648437,284.5099792480469,0.0,0.0,0.7757863998413086,0.7757863998413086,0.2242136150598526,1.0,-0.0170703195035457,0.0171929243952035,-0.0001226055173901,-0.0214833188802003,0.0,0.0,0.0,-0.0900087282061576,60.0,1128.4014892578125,-0.0,-1.986750976357144e-05,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,9.441282600164413e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.597459309892018e-14,7.599163540181891e-14,3.0797498093694843e-19,5.636585816148898e-12,5.636573673084566e-12,1.2483191900732717e-17,0.0,0.0,-0.0,0.0,0.0,1.531197318606985e-23,9.287847864293394e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0008557144901715,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0013248284813016,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0020709198433905,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0009221266955137,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0025101287756115,285.2205810546875,294.1499938964844,293.6464233398437,285.7675170898437,293.72430419921875,296.04998779296875,284.2311096191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069836559705436,0.0094381300732493,-0.002454473869875,-0.0266718920320272,0.0,0.0,0.0,-0.037891075015068,60.0,525.2896728515625,-0.0,-5.798267466161633e-06,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.962836419540907e-28,2.319742414226836e-28,2.6473388208484593e-31,-3.5002792821059165e-18,-3.497788227691212e-18,-2.491413075047167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001214439616887,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001398820459144,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001342426839983,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001284811587538,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0005566824693232,285.2173767089844,294.1499938964844,293.5948791503906,285.7451171875,293.7215270996094,295.4474792480469,284.09942626953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012970432871952,0.0053289690986275,-0.0040319259278476,-0.0293442718684673,0.0,0.0,0.0,-0.0105052851140499,60.0,206.83963012695312,-0.0,-1.1470726235529582e-07,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0159413866354925e-42,-1.3648647042523718e-42,-3.194960498660584e-43,6.717280107363117e-21,5.4081549085889275e-21,1.3091249968257966e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001004677033051,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001060624636011,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.9020181146916e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001058105044648,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0005007500294595,285.21612548828125,294.1499938964844,293.5435485839844,285.72381591796875,293.7200012207031,294.96209716796875,284.0629577636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010707129258662,0.0014258151641115,-0.0003551021800376,-0.0330459512770175,0.0,0.0,0.0,-0.0110486252233386,60.0,79.77461242675781,-0.0,-7.816137070904008e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.49246136895572e-21,4.8531175253594136e-21,4.639344247493091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
