time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.994931315304711e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001052547522704,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.774859113851562e-05,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001052516381605,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004992509493604,285.21490478515625,294.1499938964844,293.49237060546875,285.7035522460937,293.71807861328125,294.5897521972656,284.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065187738277,6.387914197603095e-08,0.0010651238262653,-0.0343308709561824,0.0,0.0,0.0,-0.0114920968189835,60.0,33.23755645751953,-0.0,-7.734754348120988e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.643485646438436e-21,4.8229121044073735e-21,4.820573945927848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.990364196710289e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001052039006026,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.770393131067976e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001052034058375,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004990343004465,285.213623046875,294.1499938964844,293.4413757324219,285.6842956542969,293.7156982421875,294.3011474609375,284.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646193986758,1.3422017275388498e-08,0.0010646060109138,-0.034197486937046,0.0,0.0,0.0,-0.0114657618105411,60.0,16.44552230834961,-0.0,-7.727660999989895e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645114966062968e-21,4.822584544115977e-21,4.822530018050208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.982159099308774e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001051174258464,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.763988833175972e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001051169965649,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0004986247513443,285.2108459472656,294.1499938964844,293.33990478515625,285.64862060546875,293.7095642089844,293.8930358886719,284.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.007161140441895,-0.0,-7.714942995562525e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152932360616e-21,4.8225764661803065e-21,4.8225764661803065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.982159099308774e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001051174258464,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.763988833175972e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001051169965649,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0004986247513443,285.2108459472656,294.1499938964844,293.33990478515625,285.64862060546875,293.7095642089844,293.8930358886719,284.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.007161140441895,-0.0,-7.714942995562525e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152932360616e-21,4.8225764661803065e-21,4.8225764661803065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.97392417048104e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001050306964316,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.757582352496684e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.000105030274426,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004982134560123,285.2078552246094,294.1499938964844,293.2391357421875,285.6164855957031,293.70166015625,293.6231994628906,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.81640100479126,-0.0,-7.702188042912894e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.97392417048104e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001050306964316,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.757582352496684e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.000105030274426,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004982134560123,285.2078552246094,294.1499938964844,293.2391357421875,285.6164855957031,293.70166015625,293.6231994628906,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.81640100479126,-0.0,-7.702188042912894e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.965649951482192e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001049435595632,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.751146040391177e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001049431448336,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004978002398274,285.20465087890625,294.1499938964844,293.1390991210937,285.5875244140625,293.6920166015625,293.4297180175781,284.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.575928688049316,-0.0,-7.689384773357234e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.965649951482192e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001049435595632,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.751146040391177e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001049431448336,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004978002398274,285.20465087890625,294.1499938964844,293.1390991210937,285.5875244140625,293.6920166015625,293.4297180175781,284.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.575928688049316,-0.0,-7.689384773357234e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.957340080291031e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000104856051621,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.744681352050975e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001048556368914,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004973852192051,285.2012939453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6806945800781,293.2787780761719,284.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.451765060424805,-0.0,-7.67653816069469e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.957340080291031e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.000104856051621,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.744681352050975e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001048556368914,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004973852192051,285.2012939453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6806945800781,293.2787780761719,284.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.451765060424805,-0.0,-7.67653816069469e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.953173866961151e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0001048121703206,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.741439912933856e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.000104811762867,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0004971770686097,285.19952392578125,294.1499938964844,292.9903259277344,285.5494384765625,293.6744079589844,293.212890625,284.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.396265983581543,-0.0,-7.670100643508705e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.948998922482132e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001047682089847,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.738192653050646e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001047678015311,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000496968626976,285.19775390625,294.1499938964844,292.94110107421875,285.5379943847656,293.667724609375,293.1513671875,284.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.342207431793213,-0.0,-7.663653889267152e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.940629388438538e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001046800680342,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.731682126177475e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001046796678565,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004965505795553,285.194091796875,294.1499938964844,292.8431701660156,285.51678466796875,293.6531677246094,293.037353515625,284.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.236451148986816,-0.0,-7.65073693287377e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.940629388438538e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001046800680342,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.731682126177475e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001046796678565,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004965505795553,285.194091796875,294.1499938964844,292.8431701660156,285.51678466796875,293.6531677246094,293.037353515625,284.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.236451148986816,-0.0,-7.65073693287377e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.932235116139054e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001045916578732,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.725151954218745e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001045912649715,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004961313097737,285.1902770996094,294.1499938964844,292.7459716796875,285.49755859375,293.6370544433594,292.93121337890625,284.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.13305139541626,-0.0,-7.637792975856429e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.932235116139054e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0001045916578732,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.725151954218745e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0001045912649715,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0004961313097737,285.1902770996094,294.1499938964844,292.7459716796875,285.49755859375,293.6370544433594,292.93121337890625,284.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.13305139541626,-0.0,-7.637792975856429e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.923818288370968e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001045030221575,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.718604319961742e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001045026292558,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004957109340466,285.1863708496094,294.1499938964844,292.6494445800781,285.48004150390625,293.61944580078125,292.8297424316406,284.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.0317888259887695,-0.0,-7.624826281471543e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.923818288370968e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001045030221575,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.718604319961742e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001045026292558,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004957109340466,285.1863708496094,294.1499938964844,292.6494445800781,285.48004150390625,293.61944580078125,292.8297424316406,284.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.0317888259887695,-0.0,-7.624826281471543e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.917408169712873e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001044355158228,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,7.713618106208742e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.000104435130197,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004953907919116,285.183349609375,294.1499938964844,292.5765686035156,285.4676513671875,293.6051025390625,292.7546691894531,284.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.956221103668213,-0.0,-7.614958974500041e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.91538181551732e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001044141827151,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.71204213378951e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001044137970893,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004952896269969,285.182373046875,294.1499938964844,292.5536499023437,285.4638977050781,293.60040283203125,292.7312316894531,284.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.932602405548096,-0.0,-7.611841823518263e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.911158122122288e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001043696902343,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.708755583735183e-05,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001043693118845,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004950786242261,285.18035888671875,294.1499938964844,292.5060119628906,285.456298828125,293.59033203125,292.6827392578125,284.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.883772850036621,-0.0,-7.605343910199738e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.906930063152686e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0001043251686496,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,7.705466850893572e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001043247902998,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0004948674468323,285.1783142089844,294.1499938964844,292.4585266113281,285.44891357421875,293.5799255371094,292.6346740722656,284.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.835441112518311,-0.0,-7.598843865253002e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.898464486468583e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.000104236016341,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.698881381656975e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001042356452671,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0004944446845911,285.1741638183594,294.1499938964844,292.3641357421875,285.4347839355469,293.55810546875,292.5395812988281,284.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.740241527557373,-0.0,-7.585836669932179e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.898464486468583e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.000104236016341,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.698881381656975e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001042356452671,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0004944446845911,285.1741638183594,294.1499938964844,292.3641357421875,285.4347839355469,293.55810546875,292.5395812988281,284.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.740241527557373,-0.0,-7.585836669932179e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.88998872344382e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.000104146754893,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.692287908867002e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001041463838191,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004940213402733,285.16998291015625,294.1499938964844,292.2704467773437,285.4212341308594,293.534912109375,292.4455871582031,284.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.646945476531982,-0.0,-7.57282521135494e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.88998872344382e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.000104146754893,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.692287908867002e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001041463838191,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004940213402733,285.16998291015625,294.1499938964844,292.2704467773437,285.4212341308594,293.534912109375,292.4455871582031,284.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.646945476531982,-0.0,-7.57282521135494e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.881504229269922e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001040574061335,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.685687887715176e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001040570423356,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0004935975885018,285.1657409667969,294.1499938964844,292.1774597167969,285.40802001953125,293.5104675292969,292.3525695800781,284.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.555487155914307,-0.0,-7.559813042234964e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.881504229269922e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001040574061335,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.685687887715176e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001040570423356,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0004935975885018,285.1657409667969,294.1499938964844,292.1774597167969,285.40802001953125,293.5104675292969,292.3525695800781,284.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.555487155914307,-0.0,-7.559813042234964e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.873014641925693e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001039679991663,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.679083500988781e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001039676426444,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004931735456921,285.1614990234375,294.1499938964844,292.085205078125,285.3948669433594,293.4847717285156,292.2603759765625,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.465801239013672,-0.0,-7.546803004743198e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.873014641925693e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001039679991663,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.679083500988781e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001039676426444,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004931735456921,285.1614990234375,294.1499938964844,292.085205078125,285.3948669433594,293.4847717285156,292.2603759765625,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.465801239013672,-0.0,-7.546803004743198e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.868768393062056e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001039232811308,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,7.675780943827704e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001039229246089,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0004929614369757,285.15936279296875,294.1499938964844,292.0393371582031,285.38824462890625,293.471435546875,292.214599609375,284.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.421603202819824,-0.0,-7.540300828168256e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.864521416602656e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001038785558193,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,7.672476931475103e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001038782065734,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.000492749386467,285.1571960449219,294.1499938964844,291.9936218261719,285.3815612792969,293.45782470703125,292.16900634765625,284.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.377823352813721,-0.0,-7.533800783221525e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.85602746368386e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001037891051964,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.665869634365663e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001037887632264,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004923251108266,285.1529235839844,294.1499938964844,291.9027709960937,285.3678283691406,293.42974853515625,292.078369140625,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.291484832763672,-0.0,-7.520808509298149e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.85602746368386e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001037891051964,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.665869634365663e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001037887632264,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004923251108266,285.1529235839844,294.1499938964844,291.9027709960937,285.3678283691406,293.42974853515625,292.078369140625,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.291484832763672,-0.0,-7.520808509298149e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.847534965956584e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001036996691254,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.659263792447746e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001036993271554,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004919009516015,285.14862060546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4005126953125,291.9884948730469,284.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.206725597381592,-0.0,-7.507829735686755e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.847534965956584e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001036996691254,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.659263792447746e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001036993271554,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004919009516015,285.14862060546875,294.1499938964844,291.8126220703125,285.3534545898437,293.4005126953125,291.9884948730469,284.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.206725597381592,-0.0,-7.507829735686755e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.839046106208116e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001036102767102,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.652660133317113e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0001036099347402,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004914769669994,285.1443176269531,294.1499938964844,291.7231750488281,285.33819580078125,293.37017822265625,291.8993225097656,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.123484134674072,-0.0,-7.49486801510102e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.839046106208116e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001036102767102,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.652660133317113e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.0001036099347402,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004914769669994,285.1443176269531,294.1499938964844,291.7231750488281,285.33819580078125,293.37017822265625,291.8993225097656,284.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.123484134674072,-0.0,-7.49486801510102e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.831920033320785e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001035352252074,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.647116581210867e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001035348905134,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004911210271529,285.1407165527344,294.1499938964844,291.6485900878906,285.32452392578125,293.3439025878906,291.8249816894531,284.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.054689884185791,-0.0,-7.483996000701154e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
