time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.83056306722574e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001035209352266,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.646060839761049e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001035206005326,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004910532734356,285.1400451660156,294.1499938964844,291.6344299316406,285.3218078613281,293.3388061523437,291.8108825683594,284.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.04170036315918,-0.0,-7.481926189711886e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.826324094319716e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001034762972267,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.6427633757703e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001034759625326,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004908415721729,285.1379089355469,294.1499938964844,291.59033203125,285.3131408691406,293.3227233886719,291.7669372558594,284.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.001340389251709,-0.0,-7.475464514072885e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.822087304200976e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001034316810546,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.639468094566837e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001034313463605,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004906299291178,285.1357727050781,294.1499938964844,291.5464172363281,285.3040771484375,293.3063659667969,291.7231750488281,284.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.961324691772461,-0.0,-7.46900781223303e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.813620999921112e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.00010334252147,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.632881897734478e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001033421940519,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004902071086689,285.13153076171875,294.1499938964844,291.4590759277344,285.2847900390625,293.27294921875,291.6361694335937,284.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.882297992706299,-0.0,-7.456115724835399e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.813620999921112e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.00010334252147,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.632881897734478e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001033421940519,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004902071086689,285.13153076171875,294.1499938964844,291.4590759277344,285.2847900390625,293.27294921875,291.6361694335937,284.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.882297992706299,-0.0,-7.456115724835399e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.805166337173432e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001032534783007,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.626305159647018e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001032531581586,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.000489784812089,285.1272888183594,294.1499938964844,291.3724670410156,285.2637023925781,293.23858642578125,291.5498962402344,284.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.804572105407715,-0.0,-7.443251348604464e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.805166337173432e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001032534783007,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.626305159647018e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001032531581586,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.000489784812089,285.1272888183594,294.1499938964844,291.3724670410156,285.2637023925781,293.23858642578125,291.5498962402344,284.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.804572105407715,-0.0,-7.443251348604464e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.796724043553696e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001031645806506,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.619738607900217e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001031642605084,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004893631557933,285.12310791015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2032775878906,291.4642944335937,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.72810173034668,-0.0,-7.430418946796635e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.796724043553696e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001031645806506,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.619738607900217e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0001031642605084,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004893631557933,285.12310791015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2032775878906,291.4642944335937,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.72810173034668,-0.0,-7.430418946796635e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.788297029444948e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001030758285196,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.613182970089838e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001030755229294,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004889422561973,285.11895751953125,294.1499938964844,291.20135498046875,285.21539306640625,293.16705322265625,291.37945556640625,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.652840614318848,-0.0,-7.41761994049739e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.788297029444948e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001030758285196,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.613182970089838e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001030755229294,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004889422561973,285.11895751953125,294.1499938964844,291.20135498046875,285.21539306640625,293.16705322265625,291.37945556640625,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.652840614318848,-0.0,-7.41761994049739e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.784089343156666e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001030315252137,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.609910244354978e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001030312123475,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004887321265414,285.11688232421875,294.1499938964844,291.1590270996094,285.20184326171875,293.14862060546875,291.3372802734375,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.615652561187744,-0.0,-7.411234292931115e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.779886022442952e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001029872582876,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.606640429003164e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001029869526973,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004885221715085,285.1148376464844,294.1499938964844,291.11688232421875,285.1877136230469,293.1299743652344,291.2952880859375,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.578751087188721,-0.0,-7.404857171877667e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.771493205334993e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001028988699545,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.600111712235957e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001028985716402,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004881029890384,285.1107788085937,294.1499938964844,291.0330810546875,285.15740966796875,293.0920715332031,291.2118530273437,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.505787372589111,-0.0,-7.392132772565675e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.771493205334993e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001028988699545,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.600111712235957e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001028985716402,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004881029890384,285.1107788085937,294.1499938964844,291.0330810546875,285.15740966796875,293.0920715332031,291.2118530273437,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.505787372589111,-0.0,-7.392132772565675e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.763120033312588e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001028106926241,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.59359827497974e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001028103943099,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004876847669947,285.10675048828125,294.1499938964844,290.95001220703125,285.1242980957031,293.0533447265625,291.1291198730469,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.433930397033691,-0.0,-7.379449584732356e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.763120033312588e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001028106926241,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.59359827497974e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001028103943099,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004876847669947,285.10675048828125,294.1499938964844,290.95001220703125,285.1242980957031,293.0533447265625,291.1291198730469,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.433930397033691,-0.0,-7.379449584732356e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.754767233971506e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001027227335725,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.587100844830275e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001027224352583,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004872675635851,285.102783203125,294.1499938964844,290.87530517578125,285.0921325683594,293.0138854980469,291.0482177734375,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.36522388458252,-0.0,-7.366808318920448e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.754767233971506e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0001027227335725,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.587100844830275e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001027224352583,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004872675635851,285.102783203125,294.1499938964844,290.87530517578125,285.0921325683594,293.0138854980469,291.0482177734375,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.36522388458252,-0.0,-7.366808318920448e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.747102740220726e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0001026420140988,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.581138925161213e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001026417230605,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004868847317993,285.0991516113281,294.1499938964844,290.8201599121094,285.0666198730469,292.9771728515625,290.9789733886719,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.310192584991455,-0.0,-7.355217945814729e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.746436990099028e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001026350000756,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.580620876979083e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001026347090373,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004868514952249,285.0988464355469,294.1499938964844,290.8159484863281,285.0645751953125,292.9739685058594,290.9732666015625,284.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.305840015411377,-0.0,-7.354211817300893e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.742280963109806e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001025912279146,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.577388169011101e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001025909441523,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004866438976023,285.0968933105469,294.1499938964844,290.7916564941406,285.052490234375,292.95391845703125,290.9390869140625,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.280228614807129,-0.0,-7.347930619516775e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.738130029290916e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001025475212372,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.574159099021927e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001025472374749,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004864365910179,285.094970703125,294.1499938964844,290.77081298828125,285.0414733886719,292.9338684082031,290.9073791503906,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.257255554199219,-0.0,-7.341662211501898e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.72984780673869e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001024603043333,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.567716966150329e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000102460020571,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004860229382757,285.0911560058594,294.1499938964844,290.73883056640625,285.0224914550781,292.8938293457031,290.85205078125,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.218825817108154,-0.0,-7.329160212066199e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.72984780673869e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001024603043333,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.567716966150329e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000102460020571,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004860229382757,285.0911560058594,294.1499938964844,290.73883056640625,285.0224914550781,292.8938293457031,290.85205078125,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.218825817108154,-0.0,-7.329160212066199e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.721591777633876e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001023733566398,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.561294478364289e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001023730801534,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0004856105369981,285.08740234375,294.1499938964844,290.71893310546875,285.0073547363281,292.8540954589844,290.8078308105469,284.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.189830780029297,-0.0,-7.316708661164739e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.721591777633876e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0001023733566398,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.561294478364289e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001023730801534,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0004856105369981,285.08740234375,294.1499938964844,290.71893310546875,285.0073547363281,292.8540954589844,290.8078308105469,284.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.189830780029297,-0.0,-7.316708661164739e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.713362669572234e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001022866927087,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.55489309085533e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001022864162223,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004851995327044,285.0837097167969,294.1499938964844,290.7099914550781,284.9956970214844,292.8148498535156,290.77459716796875,284.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1693878173828125,-0.0,-7.304308269340255e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.713362669572234e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001022866927087,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.55489309085533e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001022864162223,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004851995327044,285.0837097167969,294.1499938964844,290.7099914550781,284.9956970214844,292.8148498535156,290.77459716796875,284.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1693878173828125,-0.0,-7.304308269340255e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.705161210149528e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001022003270918,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.548514258814976e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001022000578814,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004847898962907,285.080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.7762756347656,290.75201416015625,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.156731128692627,-0.0,-7.29196116822095e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.705161210149528e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001022003270918,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.548514258814976e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001022000578814,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004847898962907,285.080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.7762756347656,290.75201416015625,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.156731128692627,-0.0,-7.29196116822095e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.701072121970356e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001021572606987,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.545332482550293e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0001021569914883,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004845856456086,285.0782775878906,294.1499938964844,290.7147521972656,284.9840087890625,292.7572937011719,290.7445983886719,284.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.153114318847656,-0.0,-7.285808578672005e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.696989582153036e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001021142670651,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.542157254647464e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001021140051307,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004843817441724,285.0765075683594,294.1499938964844,290.7206420898437,284.9814758300781,292.7385559082031,290.73956298828125,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.1511101722717285,-0.0,-7.279668778892302e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.68959866440855e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001020364361465,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.536408520536497e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0001020361742121,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004840126202907,285.07330322265625,294.1499938964844,290.73614501953125,284.9784240722656,292.7051696777344,290.73614501953125,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325106559321,9.665615863241328e-09,0.0010325009934604,-0.0243714358657598,0.0,0.0,0.0,-0.0096044773235917,60.0,4.151248931884766,-0.0,-7.268560864304163e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.688847785582766e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001020285271806,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.535824261140078e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001020282652461,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004839751054532,285.072998046875,294.1499938964844,290.7380676269531,284.97821044921875,292.7018127441406,290.7362365722656,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.151541709899902,-0.0,-7.267432522439776e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.680737275630236e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001019431147142,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.52951527829282e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001019428600557,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004835700092371,285.0695495605469,294.1499938964844,290.7620849609375,284.9770202636719,292.6661682128906,290.7411499023437,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.157318115234375,-0.0,-7.255253109406112e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.680737275630236e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001019431147142,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.52951527829282e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001019428600557,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004835700092371,285.0695495605469,294.1499938964844,290.7620849609375,284.9770202636719,292.6661682128906,290.7411499023437,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.157318115234375,-0.0,-7.255253109406112e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.672658779891208e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001018580442178,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.52323103370145e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001018577895592,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004831664846278,285.066162109375,294.1499938964844,290.7916259765625,284.9774780273437,292.6317138671875,290.7535095214844,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.167658805847168,-0.0,-7.243132671419519e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.672658779891208e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001018580442178,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.52323103370145e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001018577895592,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004831664846278,285.066162109375,294.1499938964844,290.7916259765625,284.9774780273437,292.6317138671875,290.7535095214844,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.167658805847168,-0.0,-7.243132671419519e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
