time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.664613025961444e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001017733156913,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.51697298255749e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001017730610328,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004827646480407,285.0628356933594,294.1499938964844,290.8255920410156,284.97930908203125,292.5984802246094,290.77227783203125,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.181746482849121,-0.0,-7.23107120847999e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.664613025961444e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001017733156913,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.51697298255749e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001017730610328,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004827646480407,285.0628356933594,294.1499938964844,290.8255920410156,284.97930908203125,292.5984802246094,290.77227783203125,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.181746482849121,-0.0,-7.23107120847999e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.660603245720269e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001017310860333,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.51385377952829e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001017308386508,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004825643554795,285.06121826171875,294.1499938964844,290.8438720703125,284.9805908203125,292.5823974609375,290.78387451171875,284.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.0234241466969251,0.0,0.0,0.0,-0.0094251167029142,60.0,4.189987659454346,-0.0,-7.225063569649137e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.656601469032466e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001016889436868,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.510741124860942e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001016886963043,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0004823644703719,285.0596008300781,294.1499938964844,290.8628845214844,284.9820556640625,292.5666198730469,290.7966613769531,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388476957778e-09,0.0010289803612977,-0.023293413221836,0.0,0.0,0.0,-0.0094003640115261,60.0,4.198842525482178,-0.0,-7.219070852215739e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.64935970841907e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001016126843751,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.50510735088028e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001016124369925,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000482002767967,285.05670166015625,294.1499938964844,290.898681640625,284.9851379394531,292.538818359375,290.822509765625,284.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282169096171,9.163526826228008e-09,0.0010282077128067,-0.0230568218976259,0.0,0.0,0.0,-0.0093555701896548,60.0,4.2161545753479,-0.0,-7.208232943867189e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.648624109104276e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001016049354802,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.504535460611805e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001016046880977,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004819660098291,285.056396484375,294.1499938964844,290.90240478515625,284.9854431152344,292.5360412597656,290.8252868652344,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.217989444732666,-0.0,-7.207132313169495e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.640681673772632e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001015212983475,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.498357445001602e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001015210509649,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.00048156932462,285.05328369140625,294.1499938964844,290.943115234375,284.9891052246094,292.5067749023437,290.8573913574219,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.238541603088379,-0.0,-7.195256301884001e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.640681673772632e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001015212983475,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.498357445001602e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001015210509649,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.00048156932462,285.05328369140625,294.1499938964844,290.943115234375,284.9891052246094,292.5067749023437,290.8573913574219,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.238541603088379,-0.0,-7.195256301884001e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.63277561822906e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001014380395645,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.492207805626094e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001014377994579,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004811744438484,285.0502319335937,294.1499938964844,290.9838562011719,284.9927062988281,292.4787902832031,290.89190673828125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.259684085845947,-0.0,-7.183444239444725e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.63277561822906e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001014380395645,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.492207805626094e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001014377994579,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004811744438484,285.0502319335937,294.1499938964844,290.9838562011719,284.9927062988281,292.4787902832031,290.89190673828125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.259684085845947,-0.0,-7.183444239444725e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.624906670069322e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001013551664073,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.486086542485282e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001013549263007,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004807813966181,285.0472717285156,294.1499938964844,291.0235900878906,284.99591064453125,292.4521179199219,290.9278564453125,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.280633926391602,-0.0,-7.17169612585167e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.624906670069322e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001013551664073,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.486086542485282e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001013549263007,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004807813966181,285.0472717285156,294.1499938964844,291.0235900878906,284.99591064453125,292.4521179199219,290.9278564453125,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.280633926391602,-0.0,-7.17169612585167e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.6209863841068e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001013138826237,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.483037188649178e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001013136497931,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0004805855860468,285.0458068847656,294.1499938964844,291.042724609375,284.99725341796875,292.43927001953125,290.9460754394531,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.290769100189209,-0.0,-7.165848359136362e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.617074829293416e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001012726861517,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.479994383174926e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0001012724533211,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004803902120329,285.0443420410156,294.1499938964844,291.0611877441406,284.9983825683594,292.4266967773437,290.9642333984375,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.300566673278809,-0.0,-7.160014803275774e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.60928009590134e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001011905987979,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.473931327695027e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001011903732432,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004800008900929,285.04150390625,294.1499938964844,291.0955810546875,284.9998779296875,292.4023742675781,291.0000305175781,284.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.318854808807373,-0.0,-7.14839814008883e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.60928009590134e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001011905987979,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.473931327695027e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001011903732432,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004800008900929,285.04150390625,294.1499938964844,291.0955810546875,284.9998779296875,292.4023742675781,291.0000305175781,284.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.318854808807373,-0.0,-7.14839814008883e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.60152392508462e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001011089261737,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.467898103641346e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.000101108700619,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004796134890057,285.0387268066406,294.1499938964844,291.12567138671875,285.00006103515625,292.3790588378906,291.03424072265625,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.334597110748291,-0.0,-7.136848978461785e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.60152392508462e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001011089261737,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.467898103641346e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.000101108700619,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004796134890057,285.0387268066406,294.1499938964844,291.12567138671875,285.00006103515625,292.3790588378906,291.03424072265625,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.334597110748291,-0.0,-7.136848978461785e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.593807044439018e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001010276610031,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.461895438609645e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0001010274354484,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004792280669789,285.0360107421875,294.1499938964844,291.1503601074219,284.9986267089844,292.356689453125,291.0658874511719,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.347058773040772,-0.0,-7.12536731839464e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.593807044439018e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001010276610031,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.461895438609645e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0001010274354484,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004792280669789,285.0360107421875,294.1499938964844,291.1503601074219,284.9986267089844,292.356689453125,291.0658874511719,284.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.347058773040772,-0.0,-7.12536731839464e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.586130181560291e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001009468178381,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.455924060195684e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001009465995593,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004788446240127,285.0333557128906,294.1499938964844,291.1685791015625,284.9953308105469,292.33514404296875,291.0939636230469,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.355459690093994,-0.0,-7.113953870430123e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.586130181560291e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001009468178381,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.455924060195684e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001009465995593,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004788446240127,285.0333557128906,294.1499938964844,291.1685791015625,284.9953308105469,292.33514404296875,291.0939636230469,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.355459690093994,-0.0,-7.113953870430123e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.5823073934298e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001009065599646,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.452950376318768e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0001009063416859,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.000478653673781,285.03204345703125,294.1499938964844,291.1749267578125,284.99285888671875,292.3246154785156,291.10626220703125,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964895388755e-09,0.0010210544569417,-0.0208662021905183,0.0,0.0,0.0,-0.0089408503845334,60.0,4.357810974121094,-0.0,-7.108274502343195e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.578494064044207e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0001008663966786,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.449983968399465e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0001008661783998,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0004784631892107,285.03076171875,294.1499938964844,291.1792297363281,284.9898376464844,292.3142395019531,291.1172790527344,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.358898639678955,-0.0,-7.102610055653713e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.570896509103476e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001007863902486,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.444074435625225e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001007861792459,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0004780837334692,285.0282592773437,294.1499938964844,291.1811828613281,284.9818725585937,292.2938232421875,291.1353454589844,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934049397707,0.0,0.0,0.0,-0.0088702803477644,60.0,4.357092380523682,-0.0,-7.091334452979936e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.570896509103476e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001007863902486,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.444074435625225e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001007861792459,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.0004780837334692,285.0282592773437,294.1499938964844,291.1811828613281,284.9818725585937,292.2938232421875,291.1353454589844,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934049397707,0.0,0.0,0.0,-0.0088702803477644,60.0,4.357092380523682,-0.0,-7.091334452979936e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.563341154716908e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0001007068276521,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.43819764466025e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001007066166494,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004777063440997,285.0257873535156,294.1499938964844,291.17340087890625,284.97119140625,292.2737121582031,291.1468200683594,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465634793043,0.0,0.0,0.0,-0.0088235540315508,60.0,4.348861217498779,-0.0,-7.080129194036999e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.563341154716908e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0001007068276521,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.43819764466025e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001007066166494,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004777063440997,285.0257873535156,294.1499938964844,291.17340087890625,284.97119140625,292.2737121582031,291.1468200683594,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465634793043,0.0,0.0,0.0,-0.0088235540315508,60.0,4.348861217498779,-0.0,-7.080129194036999e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.555827273288742e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001006276943371,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.432352140313014e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001006274906103,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0004773310211021,285.0234069824219,294.1499938964844,291.15478515625,284.9573974609375,292.2536926269531,291.1508483886719,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.333564281463623,-0.0,-7.068993568282167e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.555827273288742e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001006276943371,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.432352140313014e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001006274906103,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0004773310211021,285.0234069824219,294.1499938964844,291.15478515625,284.9573974609375,292.2536926269531,291.1508483886719,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.333564281463623,-0.0,-7.068993568282167e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.548354864818975e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001005490048555,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.426540105370805e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001005488011287,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0004769577935803,285.0210876464844,294.1499938964844,291.1242370605469,284.9402160644531,292.23358154296875,291.1464233398437,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308716028928,60.0,4.310473918914795,-0.0,-7.057929707343646e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.548354864818975e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0001005490048555,299.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.426540105370805e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0001005488011287,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0004769577935803,285.0210876464844,294.1499938964844,291.1242370605469,284.9402160644531,292.23358154296875,291.1464233398437,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308716028928,60.0,4.310473918914795,-0.0,-7.057929707343646e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.544634667690843e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001005098310997,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.423646457027644e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001005096273729,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004767719947267,285.0199584960937,294.1499938964844,291.1041259765625,284.93023681640625,292.2234191894531,291.140625,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.295655727386475,-0.0,-7.052424422226977e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.540924656903373e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0001004707592073,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.420760812237859e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001004705554805,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004765866906382,285.0188293457031,294.1499938964844,291.08062744140625,284.9192810058594,292.213134765625,291.13232421875,284.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.278645992279053,-0.0,-7.046936900678702e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.53353664954193e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001003929573926,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.415013533318415e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001003927536658,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004762176831718,285.0166320800781,294.1499938964844,291.0229187011719,284.89422607421875,292.192138671875,291.1082763671875,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.23792839050293,-0.0,-7.036014437744599e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.53353664954193e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001003929573926,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.415013533318415e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001003927536658,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004762176831718,285.0166320800781,294.1499938964844,291.0229187011719,284.89422607421875,292.192138671875,291.1082763671875,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.23792839050293,-0.0,-7.036014437744599e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.52617556322366e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001003154393401,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.409288082271814e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001003152428893,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004758500144816,285.0144958496094,294.1499938964844,290.95001220703125,284.8645935058594,292.1703491210937,291.0728759765625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.626726805654016e-09,0.0010150667512789,-0.0190323330461978,0.0,0.0,0.0,-0.0085937129333615,60.0,4.187026977539063,-0.0,-7.025141002259262e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.52617556322366e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001003154393401,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.409288082271814e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001003152428893,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004758500144816,285.0144958496094,294.1499938964844,290.95001220703125,284.8645935058594,292.1703491210937,291.0728759765625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.626726805654016e-09,0.0010150667512789,-0.0190323330461978,0.0,0.0,0.0,-0.0085937129333615,60.0,4.187026977539063,-0.0,-7.025141002259262e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.515742567600682e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001002055723802,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.401172479148954e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001002053759293,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004753288812935,285.0124206542969,294.1499938964844,290.8644714355469,284.8321533203125,292.1475524902344,291.02642822265625,284.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496623766201083e-09,0.0010139544028788,-0.0186915807425975,0.0,0.0,0.0,-0.0085292160511016,60.0,4.126243114471436,-0.0,-7.00974851497449e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
