time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.515742567600682e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0001002055723802,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.401172479148954e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001002053759293,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004753288812935,285.0124206542969,294.1499938964844,290.8644714355469,284.8321533203125,292.1475524902344,291.02642822265625,284.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496623766201083e-09,0.0010139544028788,-0.0186915807425975,0.0,0.0,0.0,-0.0085292160511016,60.0,4.126243114471436,-0.0,-7.00974851497449e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.499498992227018e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001000345146167,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.388538506347686e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001000343254418,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004745174956042,285.0104064941406,294.1499938964844,290.7700500488281,284.7988586425781,292.12353515625,290.9691162109375,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941293005612814e-09,0.0010122230742126,-0.018161216750741,0.0,0.0,0.0,-0.0084288315847516,60.0,4.0558271408081055,-0.0,-6.985825251604183e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.499498992227018e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001000345146167,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.388538506347686e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001000343254418,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004745174956042,285.0104064941406,294.1499938964844,290.7700500488281,284.7988586425781,292.12353515625,290.9691162109375,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941293005612814e-09,0.0010122230742126,-0.018161216750741,0.0,0.0,0.0,-0.0084288315847516,60.0,4.0558271408081055,-0.0,-6.985825251604183e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.489351941738278e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.99276599031873e-05,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.380646275123581e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.992747072828934e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004740106523968,285.0094299316406,294.1499938964844,290.7197265625,284.7818298339844,292.11102294921875,290.93682861328125,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111487936228,7.167650473149933e-09,0.0010111415758728,-0.0178299415856599,0.0,0.0,0.0,-0.0083661312237381,60.0,4.017383098602295,-0.0,-6.970903143610485e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.478248102823272e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,9.981073526432738e-05,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,7.372009713435546e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.98105388134718e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0004734560206998,285.0084533691406,294.1499938964844,290.6674194335937,284.7645568847656,292.09820556640625,290.9027709960937,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029249182721742e-09,0.0010099582141265,-0.0174674335867166,0.0,0.0,0.0,-0.0082975197583436,60.0,3.977336645126343,-0.0,-6.954593345653849e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.452929953113198e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.954411507351324e-05,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.352316606556997e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.954392589861528e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0004721913719549,285.0065612792969,294.1499938964844,290.55712890625,284.72918701171875,292.0715637207031,290.8294982910156,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8921055793762207,-0.0,-6.917476724765947e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.452929953113198e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.954411507351324e-05,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.352316606556997e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.954392589861528e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0004721913719549,285.0065612792969,294.1499938964844,290.55712890625,284.72918701171875,292.0715637207031,290.8294982910156,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408773511648,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8921055793762207,-0.0,-6.917476724765947e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.424451127415524e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.924421465257184e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.330166408792138e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.924403275363149e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.000470768805826,285.0047302246094,294.1499938964844,290.4398193359375,284.6926574707031,292.0433959960937,290.75006103515625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.80040979385376,-0.0,-6.875847446963236e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.424451127415524e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.924421465257184e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.330166408792138e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.924403275363149e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.000470768805826,285.0047302246094,294.1499938964844,290.4398193359375,284.6926574707031,292.0433959960937,290.75006103515625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,3.80040979385376,-0.0,-6.875847446963236e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.393975778948516e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.892328671412542e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.30646206648089e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.892311209114268e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.000469246529974,285.00299072265625,294.1499938964844,290.316162109375,284.6548767089844,292.013671875,290.6659545898437,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.703634738922119,-0.0,-6.8314399470637e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.393975778948516e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.892328671412542e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,7.30646206648089e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.892311209114268e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.000469246529974,285.00299072265625,294.1499938964844,290.316162109375,284.6548767089844,292.013671875,290.6659545898437,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.703634738922119,-0.0,-6.8314399470637e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.362805576529354e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.859504643827675e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.28221784811467e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.859487181529404e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004676895332522,285.00128173828125,294.1499938964844,290.18670654296875,284.6157531738281,291.9823303222656,290.5783386230469,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.602689981460572,-0.0,-6.786169137740218e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.362805576529354e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,9.859504643827675e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.28221784811467e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.859487181529404e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004676895332522,285.00128173828125,294.1499938964844,290.18670654296875,284.6157531738281,291.9823303222656,290.5783386230469,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.602689981460572,-0.0,-6.786169137740218e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.347399463877082e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.843281441135332e-05,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,7.27023507351987e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.843263978837058e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004669199988711,285.0004577636719,294.1499938964844,290.1200256347656,284.595703125,291.9660339355469,290.533447265625,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984803294326875e-09,0.0009960136376321,-0.0131955528631806,0.0,0.0,0.0,-0.0074890782125294,60.0,3.550911426544189,-0.0,-6.76384956932452e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.332467743661256e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.827558096731082e-05,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,7.258621917571872e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.827539906837046e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.000466174155008,284.9996337890625,294.1499938964844,290.0521240234375,284.57525634765625,291.94921875,290.4879150390625,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.2123945160076354e-09,0.000994422356598,-0.0127080418169498,0.0,0.0,0.0,-0.0073968269862234,60.0,3.498457908630371,-0.0,-6.742252622871092e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.304456762038173e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,9.79806063696742e-05,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,7.236834790091962e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.798043174669148e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.000464774959255,284.9980773925781,294.1499938964844,289.9130554199219,284.5332946777344,291.91436767578125,290.3954467773437,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8632986526797595e-09,0.0009914371185004,-0.0117934513837099,0.0,0.0,0.0,-0.0072237644344568,60.0,3.392205715179444,-0.0,-6.7018298466337e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.304456762038173e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,9.79806063696742e-05,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,7.236834790091962e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.798043174669148e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.000464774959255,284.9980773925781,294.1499938964844,289.9130554199219,284.5332946777344,291.91436767578125,290.3954467773437,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8632986526797595e-09,0.0009914371185004,-0.0117934513837099,0.0,0.0,0.0,-0.0072237644344568,60.0,3.392205715179444,-0.0,-6.7018298466337e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.280211088480428e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.772527846507728e-05,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.21797623555176e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,9.772511111805215e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0004635638615582,284.9965515136719,294.1499938964844,289.7700500488281,284.4898986816406,291.87774658203125,290.3011474609375,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561119482104914e-09,0.0009888530476018,-0.0110017526894807,0.0,0.0,0.0,-0.0070739602670073,60.0,3.2847867012023926,-0.0,-6.66693722450873e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.280211088480428e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.772527846507728e-05,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.21797623555176e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,9.772511111805215e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0004635638615582,284.9965515136719,294.1499938964844,289.7700500488281,284.4898986816406,291.87774658203125,290.3011474609375,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561119482104914e-09,0.0009888530476018,-0.0110017526894807,0.0,0.0,0.0,-0.0070739602670073,60.0,3.2847867012023926,-0.0,-6.66693722450873e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.261119703296572e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.75242437561974e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,7.203127461252734e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.752407640917228e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004626102745532,284.9950866699219,294.1499938964844,289.623779296875,284.4449768066406,291.8393249511719,290.20458984375,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323172042575152e-09,0.0009868181077763,-0.0103783253580331,0.0,0.0,0.0,-0.0069559984840452,60.0,3.176996946334839,-0.0,-6.639525906848577e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.261119703296572e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.75242437561974e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,7.203127461252734e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,9.752407640917228e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004626102745532,284.9950866699219,294.1499938964844,289.623779296875,284.4449768066406,291.8393249511719,290.20458984375,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323172042575152e-09,0.0009868181077763,-0.0103783253580331,0.0,0.0,0.0,-0.0069559984840452,60.0,3.176996946334839,-0.0,-6.639525906848577e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.248111018678172e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.738725202623756e-05,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.193008786998689e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.738708467921242e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0004619604733306,284.9936828613281,294.1499938964844,289.474853515625,284.39862060546875,291.7990417480469,290.1048889160156,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161002209457365e-09,0.000985431135632,-0.0099534299224615,0.0,0.0,0.0,-0.0068756029941141,60.0,3.0695149898529053,-0.0,-6.62087629166308e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.248111018678172e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.738725202623756e-05,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,7.193008786998689e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.738708467921242e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0004619604733306,284.9936828613281,294.1499938964844,289.474853515625,284.39862060546875,291.7990417480469,290.1048889160156,285.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161002209457365e-09,0.000985431135632,-0.0099534299224615,0.0,0.0,0.0,-0.0068756029941141,60.0,3.0695149898529053,-0.0,-6.62087629166308e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.243839303962886e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.734226478030904e-05,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.189685857156292e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,9.734209743328393e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0004617470840457,284.9930114746094,294.1499938964844,289.39959716796875,284.3749084472656,291.7782287597656,290.0536499023437,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107736373271109e-09,0.0009849756024777,-0.0098138684406876,0.0,0.0,0.0,-0.0068491958081722,60.0,3.016017436981201,-0.0,-6.61475638707998e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.241416410077365e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.731675527291372e-05,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,7.187801384134218e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.73165879258886e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0004616260994225,284.9923400878906,294.1499938964844,289.32391357421875,284.350830078125,291.7569885253906,290.00115966796875,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077509885291874e-09,0.0009847169276326,-0.0097346724942326,0.0,0.0,0.0,-0.0068342108279466,60.0,2.962759017944336,-0.0,-6.611284675273056e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.241104271495716e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.73134592641145e-05,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.187558367149904e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.7313299193047e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004616104997694,284.99102783203125,294.1499938964844,289.17156982421875,284.3016357421875,291.713134765625,289.89178466796875,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533510506877e-09,0.000984682701528,-0.0097242537885904,0.0,0.0,0.0,-0.0068322387523949,60.0,2.857043504714966,-0.0,-6.610827796293961e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.241104271495716e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.73134592641145e-05,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.187558367149904e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,9.7313299193047e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004616104997694,284.99102783203125,294.1499938964844,289.17156982421875,284.3016357421875,291.713134765625,289.89178466796875,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533510506877e-09,0.000984682701528,-0.0097242537885904,0.0,0.0,0.0,-0.0068322387523949,60.0,2.857043504714966,-0.0,-6.610827796293961e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.246018453268334e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.736520587466656e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.191379700088874e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.736504580359906e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004618559905793,284.9897766113281,294.1499938964844,289.0184020996094,284.2511291503906,291.667236328125,289.774658203125,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134675268829824e-09,0.0009852055227383,-0.0098844515159726,0.0,0.0,0.0,-0.0068625486455857,60.0,2.7524564266204834,-0.0,-6.617850800694215e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,9.246018453268334e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.736520587466656e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.191379700088874e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.736504580359906e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004618559905793,284.9897766113281,294.1499938964844,289.0184020996094,284.2511291503906,291.667236328125,289.774658203125,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134675268829824e-09,0.0009852055227383,-0.0098844515159726,0.0,0.0,0.0,-0.0068625486455857,60.0,2.7524564266204834,-0.0,-6.617850800694215e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.254371252609415e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.745316492626444e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.197876402642578e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.745300485519692e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0004622732521966,284.9885559082031,294.1499938964844,288.8651123046875,284.19940185546875,291.6195068359375,289.6496276855469,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238668083189623e-09,0.0009860947029665,-0.0101569211110472,0.0,0.0,0.0,-0.0069141020067036,60.0,2.6487393379211426,-0.0,-6.629804261137906e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.254371252609415e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,9.745316492626444e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.197876402642578e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.745300485519692e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0004622732521966,284.9885559082031,294.1499938964844,288.8651123046875,284.19940185546875,291.6195068359375,289.6496276855469,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238668083189623e-09,0.0009860947029665,-0.0101569211110472,0.0,0.0,0.0,-0.0069141020067036,60.0,2.6487393379211426,-0.0,-6.629804261137906e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.263888205168767e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.755337669048458e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.205278234323487e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.755322389537469e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004627486632671,284.9873962402344,294.1499938964844,288.7122497558594,284.1465759277344,291.56988525390625,289.5165405273437,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571599661618166e-09,0.0009871078655123,-0.0104673765599727,0.0,0.0,0.0,-0.0069728437811136,60.0,2.5456690788269043,-0.0,-6.643437444608935e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,9.263888205168767e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.755337669048458e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,7.205278234323487e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.755322389537469e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0004627486632671,284.9873962402344,294.1499938964844,288.7122497558594,284.1465759277344,291.56988525390625,289.5165405273437,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571599661618166e-09,0.0009871078655123,-0.0104673765599727,0.0,0.0,0.0,-0.0069728437811136,60.0,2.5456690788269043,-0.0,-6.643437444608935e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.268342546420172e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.760028478922322e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.2087423177436e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.760012471815573e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0004629711620509,284.9868469238281,294.1499938964844,288.6361999511719,284.1197814941406,291.5443420410156,289.4472351074219,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412617382598682e-09,0.0009875822579488,-0.0106126759201288,0.0,0.0,0.0,-0.0070003368891775,60.0,2.494292497634888,-0.0,-6.649823092175211e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.272217721445486e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.764109563548118e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,7.211756019387394e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,9.764093556441368e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0004631647607311,284.9862976074219,294.1499938964844,288.5604858398437,284.0927734375,291.51837158203125,289.3764953613281,285.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.460865454802842e-09,0.0009879948338493,-0.0107390880584716,0.0,0.0,0.0,-0.0070242555812001,60.0,2.442981243133545,-0.0,-6.655380957454329e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.27745204535313e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.769621101440862e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.21582691767253e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.769605821929872e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0004634262586478,284.9852294921875,294.1499938964844,288.4104309082031,284.0381774902344,291.4651794433594,289.232177734375,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.5260049041928604e-09,0.0009885519975796,-0.0109097538515925,0.0,0.0,0.0,-0.0070565487258136,60.0,2.340526580810547,-0.0,-6.662888552000369e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.27745204535313e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.769621101440862e-05,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.21582691767253e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.769605821929872e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0004634262586478,284.9852294921875,294.1499938964844,288.4104309082031,284.0381774902344,291.4651794433594,289.232177734375,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.5260049041928604e-09,0.0009885519975796,-0.0109097538515925,0.0,0.0,0.0,-0.0070565487258136,60.0,2.340526580810547,-0.0,-6.662888552000369e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.278617653762922e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.770847827894612e-05,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.216732774395496e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.770832548383623e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0004634844954125,284.9842224121094,294.1499938964844,288.2626953125,283.98291015625,291.4102783203125,289.0858154296875,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540443132583505e-09,0.000988675514236,-0.0109475813806056,0.0,0.0,0.0,-0.0070637068711221,60.0,2.2384588718414307,-0.0,-6.664553353630255e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.278617653762922e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.770847827894612e-05,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.216732774395496e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.770832548383623e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0004634844954125,284.9842224121094,294.1499938964844,288.2626953125,283.98291015625,291.4102783203125,289.0858154296875,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540443132583505e-09,0.000988675514236,-0.0109475813806056,0.0,0.0,0.0,-0.0070637068711221,60.0,2.2384588718414307,-0.0,-6.664553353630255e-08,0.0,283.2545471191406,284.4842529296875,288.8252868652344,289.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.645152124567048e-21,4.822576062283524e-21,4.822576062283524e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
